OSU 80 Ton Compressor Load Stand
J Singleton
Measured on:
Thursday, February 7, 2019
12:52:55 PM

1
Test Comments:

Measurements:
Psuc,Tsuc,Pdis,Tdis,Msuc,Mdis,Speed,Pamb,Poil,Moil,Tsuc2,Psuc2,Tdis2,Pdis2,T04,P04,T05,P05,M03,M04,T07,P07,Poil2,Moil2,Power,eta_is,Q_dot,eta_vol,DT_sup,DT_sub,Pressure Ratio,Tamb,Twi,Twe,Bypass Position,Water Pump Speed,MG,SG,ML,SL
psia,F,psia,F,lbm/min,lbm/min,Hz,psia,psia,lbm/min,F,psia,F,psia,F,psia,F,F,lb/min,lb/min,F,psia,psia,lbm/min,kW,,Btu/h,,F,F,,F,F,F,,Hz,,,,
33.367649,39.662560,138.990307,160.626693,50.688829,35.422906,59.796722,12.775278,136.677821,1.772590,36.569601,33.884211,158.762063,138.788084,154.798713,137.920547,85.417178,137.479812,0.002047,-1.285063,32.000000,-237.231249,137.951910,0.458357,13.518369,0.622174,152030.475291,0.896207,19.367883,13.918279,4.168346,68.649878,77.246156,88.469963,14.371387,56.859083,36.467611,43.584834,22.800000,13.396185
33.380648,39.664951,138.822599,160.605467,49.976656,35.438284,59.831817,12.775017,136.692162,1.775770,36.574442,33.899618,158.743121,138.798428,154.787420,137.929131,85.418500,137.493491,0.002049,-1.288008,32.000000,-237.231392,137.961171,0.458306,13.522099,0.621541,152023.330076,0.896079,19.344433,13.922354,4.164402,68.653001,77.247202,88.470396,14.371387,56.794578,36.467611,43.538838,22.800000,13.396117
33.393748,39.672384,138.808192,160.580489,51.430135,35.462613,59.735164,12.774301,136.704911,1.775964,36.578568,33.914701,158.720611,138.810218,154.773982,137.942998,85.421628,137.503641,0.002090,-1.291486,32.000000,-237.232042,137.969628,0.458617,13.514389,0.621642,152015.478927,0.895853,19.318180,13.927190,4.165421,68.656795,77.248652,88.470000,14.371387,56.746614,36.467611,43.485052,22.800000,13.396692
33.407077,39.679110,138.840456,160.559906,50.962459,35.474497,59.806117,12.773768,136.716471,1.776055,36.583801,33.926517,158.700917,138.819797,154.763743,137.949798,85.423393,137.513991,0.002072,-1.294383,32.000000,-237.232556,137.976395,0.458202,13.520034,0.621006,152078.022127,0.895347,19.302256,13.932431,4.158775,68.659422,77.249270,88.469245,14.371387,56.743414,36.467611,43.434831,22.800000,13.397343
33.422474,39.687597,138.840371,160.535304,50.646001,35.498967,59.790999,12.773613,136.728968,1.776426,36.611589,33.945085,158.677982,138.834602,154.753669,137.958572,85.424578,137.526763,0.002054,-1.297880,32.000000,-237.232655,137.984139,0.458341,13.518380,0.621554,152179.939290,0.897051,19.291236,13.934172,4.156712,68.661868,77.250435,88.468919,14.371387,56.772075,36.467611,43.374685,22.800000,13.398178
33.438962,39.694140,138.835071,160.515152,51.535828,35.519396,59.812940,12.774127,136.738251,1.776940,36.623911,33.960672,158.657630,138.847396,154.742592,137.968435,85.426105,137.538106,0.002053,-1.299639,32.000000,-237.232197,137.995412,0.458341,13.516711,0.621414,152229.049042,0.895919,19.279194,13.937372,4.156019,68.662613,77.250954,88.467362,14.371387,56.791067,36.467611,43.317882,22.800000,13.398830
33.455074,39.694973,138.899012,160.489812,51.267905,35.544003,59.813934,12.773645,136.760677,1.324174,36.598644,33.977637,158.635707,138.861746,154.732083,137.979864,85.427151,137.550606,0.002053,-1.303105,32.000000,-237.232724,138.107226,0.294983,13.513227,0.621690,152332.586823,0.896340,19.266009,13.942312,4.154102,68.664865,77.252928,88.466718,14.371387,56.764283,36.467611,43.249529,22.800000,13.398857
33.463671,39.689780,138.758511,160.467808,51.180946,35.564351,59.706159,12.773715,136.773593,1.059954,36.581584,33.986733,158.617370,138.874370,154.722062,137.994450,85.427278,137.563913,0.002057,-1.305418,32.000000,-237.232844,138.127496,0.215800,13.515951,0.621863,152417.367217,0.896067,19.249352,13.946227,4.151895,68.666316,77.255558,88.464937,14.371387,56.717835,36.467611,43.194595,22.800000,13.397912
33.475260,39.688649,138.646521,160.442496,51.756536,35.588811,59.810430,12.773454,136.788808,1.056401,36.624185,33.995927,158.594512,138.891033,154.709804,138.008324,85.428691,137.573699,0.002043,-1.307175,32.000000,-237.233221,138.142530,0.215653,13.521090,0.622416,152517.916917,0.896212,19.227522,13.951175,4.151807,68.668414,77.259040,88.461204,14.371387,56.656503,36.467611,43.129226,22.800000,13.396964
33.482269,39.698396,138.678203,160.423301,52.874192,35.609269,59.824872,12.772586,136.802300,1.056162,36.679493,34.005396,158.575552,138.903233,154.700990,138.021954,85.430604,137.581838,0.002041,-1.310084,32.000000,-237.234204,138.154961,0.215745,13.523466,0.622054,152600.448178,0.898084,19.210241,13.957429,4.146542,68.670959,77.261331,88.457742,14.371387,56.638189,36.467611,43.074840,22.800000,13.397921
33.490675,39.714439,138.584656,160.402044,51.633695,35.632166,59.815946,12.771827,136.814826,1.056108,36.739595,34.015362,158.552320,138.918174,154.689099,138.038924,85.432809,137.590724,0.002040,-1.313619,32.000000,-237.234923,138.167134,0.215970,13.516231,0.621702,152700.804907,0.896799,19.192816,13.960708,4.141761,68.673602,77.263953,88.453089,14.371387,56.599605,36.467611,43.008835,22.800000,13.399835
33.495912,39.724770,138.720183,160.386071,51.300273,35.632127,59.819214,12.771987,136.830222,1.056283,36.772090,34.018971,158.534084,138.932638,154.678630,138.054706,85.433912,137.604769,0.002077,-1.315330,32.000000,-237.234783,138.182545,0.215632,13.513301,0.621964,152789.615643,0.896919,19.192714,13.962697,4.141840,68.675508,77.265210,88.450275,14.371387,56.654152,36.467611,42.952870,22.800000,13.401252
33.499448,39.729025,138.781006,160.368995,52.239883,35.635998,59.789199,12.772247,136.849677,1.056393,36.780272,34.023902,158.514760,138.952103,154.665125,138.072466,85.435208,137.622068,0.002054,-1.318796,32.000000,-237.234491,138.199424,0.215861,13.514731,0.622291,152891.017905,0.897425,19.196943,13.964753,4.138007,68.678674,77.266747,88.448477,14.371387,56.668097,36.467611,42.891014,22.800000,13.401693
33.501752,39.727486,138.902316,160.356174,51.416916,35.656364,59.844731,12.772137,136.866292,1.056445,36.771399,34.027809,158.499527,138.969275,154.657291,138.089301,85.436549,137.637835,0.002055,-1.321704,32.000000,-237.234679,138.217025,0.215834,13.510433,0.622795,152893.145183,0.897248,19.199915,13.970384,4.141406,68.681691,77.269216,88.447796,14.371387,56.769677,36.467611,42.838272,22.800000,13.401289
33.505340,39.722354,138.755166,160.342923,51.145724,35.656443,59.809585,12.772207,136.871190,1.524154,36.743388,34.025774,158.481811,138.993990,154.646740,138.111546,85.438089,137.659701,0.002054,-1.321722,32.000000,-237.234661,138.148731,0.384675,13.512563,0.622952,152909.869196,0.897704,19.199203,13.977380,4.142785,68.684404,77.273382,88.446096,14.371387,56.696597,36.467611,42.774948,22.800000,13.400338
33.507043,39.715187,138.835766,160.333503,51.144935,35.656474,59.791701,12.771627,136.892184,1.774730,36.699797,34.032507,158.468852,139.016830,154.637948,138.130123,85.439157,137.676544,0.002092,-1.324648,32.000000,-237.235279,138.167044,0.457359,13.526256,0.623855,152995.172824,0.897314,19.194429,13.983597,4.146121,68.687193,77.276687,88.444452,14.371387,56.762471,36.467611,42.721945,22.800000,13.399090
33.505679,39.701116,138.897925,160.323890,52.107970,35.640066,59.798714,12.773628,136.923126,1.778264,36.644363,34.034354,158.454562,139.044995,154.628485,138.159532,85.440552,137.709167,0.002066,-1.327552,32.000000,-237.233389,138.195047,0.457396,13.528123,0.623222,152991.467491,0.897728,19.184256,13.992539,4.141285,68.690667,77.280441,88.441314,14.371387,56.730261,36.467611,42.662285,22.800000,13.396887
33.501019,39.689212,139.028981,160.318824,51.949862,35.640249,59.788135,12.774370,136.957774,1.554002,36.624026,34.032040,158.443610,139.066953,154.621311,138.182036,85.440784,137.735635,0.002050,-1.327549,32.000000,-237.232544,138.283601,0.371663,13.526042,0.622809,152987.210337,0.897932,19.174697,13.999542,4.143480,68.693527,77.281890,88.438529,14.371387,56.826104,36.467611,42.615922,22.800000,13.394766
33.490531,39.678575,138.976098,160.316592,50.465461,35.640270,59.791424,12.774892,136.995332,1.065425,36.601747,34.018749,158.432217,139.102985,154.612321,138.212045,85.441523,137.767242,0.002048,-1.327544,32.000000,-237.232080,138.349420,0.216211,13.536920,0.622636,152910.267922,0.897420,19.162543,14.013780,4.145504,68.697389,77.283115,88.433972,14.371387,56.796613,36.467611,42.568144,22.800000,13.392838
33.483368,39.668711,139.025015,160.319325,51.689595,35.629234,59.795449,12.775445,137.021223,1.060440,36.564356,34.012000,158.425251,139.130480,154.604806,138.240041,85.443079,137.793331,0.002047,-1.327523,32.000000,-237.231542,138.378354,0.216644,13.533444,0.623208,152907.161489,0.897690,19.157183,14.026230,4.149993,68.700925,77.283754,88.430029,14.371387,56.813132,36.467611,42.528404,22.800000,13.391269
33.478028,39.647686,139.040136,160.325408,51.112761,35.605073,59.759635,12.775527,137.054080,1.060111,36.489267,34.000929,158.418573,139.163787,154.595280,138.271014,85.444376,137.825440,0.002046,-1.327511,32.000000,-237.231427,138.411426,0.216459,13.534890,0.622681,152905.366451,0.897919,19.161281,14.040632,4.149713,68.704598,77.284779,88.424952,14.371387,56.838361,36.467611,42.477909,22.800000,13.388036
33.470937,39.622565,139.230465,160.331796,50.643066,35.592976,59.807664,12.775989,137.083224,1.060141,36.389653,33.993434,158.416281,139.196333,154.587333,138.299260,85.446262,137.859291,0.002031,-1.327520,32.000000,-237.230915,138.443126,0.216642,13.540782,0.622900,152854.771720,0.897763,19.161482,14.051570,4.152062,68.709046,77.286663,88.422773,14.371387,56.967638,36.467611,42.438825,22.800000,13.384235
33.459095,39.580775,139.220908,160.340450,51.540350,35.568642,59.785608,12.775855,137.118386,1.060153,36.277336,33.974821,158.414377,139.230446,154.577936,138.335264,85.448727,137.896199,0.002029,-1.327554,32.000000,-237.231177,138.482499,0.216661,13.540111,0.622505,152742.673485,0.897798,19.147964,14.065650,4.153176,68.714817,77.287756,88.419708,14.371387,56.999193,36.467611,42.397079,22.800000,13.378023
33.442081,39.548803,139.248749,160.349353,50.558764,35.548297,59.832498,12.774947,137.145435,1.078667,36.233382,33.959676,158.416336,139.257747,154.573237,138.367157,85.450302,137.928626,0.002027,-1.327576,32.000000,-237.232172,138.492900,0.227303,13.544075,0.622699,152680.802477,0.896918,19.132811,14.079972,4.159742,68.720567,77.288167,88.418754,14.371387,57.005134,36.467611,42.370749,22.800000,13.372878
33.425193,39.523228,139.305385,160.364716,50.647840,35.523847,59.780773,12.774802,137.169176,1.642276,36.209100,33.938813,158.417592,139.292649,154.564986,138.405294,85.451060,137.964524,0.002065,-1.327573,32.000000,-237.232252,138.448788,0.419446,13.548595,0.622390,152560.003935,0.896880,19.107669,14.095175,4.160929,68.724681,77.286140,88.416593,14.371387,57.100818,36.467611,42.341320,22.800000,13.368303
33.408921,39.506063,139.409467,160.381733,50.690318,35.503633,59.783046,12.774234,137.194044,1.788931,36.193047,33.920355,158.421054,139.319487,154.558277,138.429882,85.453947,137.993668,0.002038,-1.327612,32.000000,-237.232624,138.473966,0.458577,13.549732,0.622147,152462.646127,0.896080,19.099628,14.109120,4.163878,68.728145,77.285337,88.414920,14.371387,57.105044,36.467611,42.320292,22.800000,13.365336
33.388531,39.482736,139.507725,160.405680,50.454162,35.479477,59.706212,12.774827,137.225429,1.789676,36.145554,33.901283,158.429724,139.352099,154.553359,138.462431,85.456342,138.032276,0.002038,-1.327620,32.000000,-237.231881,138.503396,0.459287,13.551940,0.621909,152351.206230,0.896666,19.097813,14.125539,4.167676,68.732425,77.284683,88.414412,14.371387,57.192360,36.467611,42.298451,22.800000,13.361518
33.372565,39.456076,139.572636,160.428822,49.127050,35.459077,59.806219,12.774680,137.248492,1.789878,36.074015,33.884088,158.438343,139.377952,154.549600,138.487044,85.456882,138.062600,0.002038,-1.327654,32.000000,-237.231795,138.526195,0.458923,13.552422,0.622058,152259.991525,0.896550,19.103551,14.136596,4.172822,68.734589,77.283457,88.414351,14.371387,57.276417,36.467611,42.283239,22.800000,13.357531
33.352523,39.413748,139.689203,160.458123,49.424286,35.436096,59.782561,12.774914,137.279682,1.790107,35.991051,33.861741,158.450356,139.409857,154.547129,138.518290,85.457118,138.096045,0.002079,-1.327627,32.000000,-237.231666,138.556048,0.458910,13.555875,0.622120,152150.860653,0.897627,19.108936,14.152669,4.178313,68.737490,77.281388,88.414583,14.371387,57.317969,36.467611,42.267501,22.800000,13.350913
33.332979,39.380521,139.617044,160.483928,50.466463,35.432047,59.781487,12.774627,137.303336,1.789720,35.950011,33.841690,158.462241,139.433762,154.545175,138.541253,85.457436,138.122597,0.002054,-1.328794,32.000000,-237.232028,138.578696,0.459278,13.555972,0.622150,152056.073892,0.896010,19.104767,14.166632,4.182257,68.740418,77.279190,88.414611,14.371387,57.346160,36.467611,42.260227,22.800000,13.345412
33.307712,39.350545,139.670608,160.517592,49.606297,35.432314,59.791082,12.774210,137.326150,1.789624,35.933434,33.817482,158.478115,139.459041,154.545124,138.570690,85.458770,138.147090,0.002042,-1.332341,32.000000,-237.232557,138.603731,0.458553,13.556726,0.622194,151944.795215,0.896264,19.090687,14.182389,4.188265,68.745200,77.276665,88.413679,14.371387,57.387338,36.467611,42.258148,22.800000,13.340084
33.286319,39.330814,139.526875,160.547501,49.283549,35.411891,59.782314,12.772497,137.343100,1.789968,35.940984,33.795494,158.493758,139.477543,154.545936,138.587714,85.459971,138.167578,0.002042,-1.334550,32.000000,-237.234204,138.620498,0.458912,13.563832,0.622135,151918.302033,0.896665,19.085014,14.194765,4.188556,68.748783,77.274106,88.413733,14.371387,57.317122,36.467611,42.259704,22.800000,13.336476
33.261402,39.308586,139.564231,160.585179,48.229354,35.407479,59.790598,12.771717,137.372031,1.439887,35.930892,33.771731,158.515981,139.495736,154.545421,138.606186,85.462092,138.184983,0.002040,-1.338041,32.000000,-237.234831,138.712678,0.329315,13.562499,0.622614,151912.922741,0.897189,19.090681,14.205140,4.193341,68.752424,77.269188,88.414640,14.371387,57.336129,36.467611,42.263982,22.800000,13.332598
33.239496,39.285605,139.550920,160.616455,48.902313,35.399267,59.804440,12.771914,137.386169,1.074494,35.918743,33.746248,158.535035,139.507412,154.546136,138.622966,85.463606,138.199892,0.002045,-1.338614,32.000000,-237.234537,138.742607,0.216834,13.554558,0.621765,151822.444451,0.897376,19.101145,14.213733,4.191718,68.754369,77.265442,88.415545,14.371387,57.364778,36.467611,42.273351,22.800000,13.328688
33.214437,39.258571,139.476321,160.655015,50.128516,35.375232,59.786291,12.770110,137.395571,1.069078,35.944946,33.720163,158.557027,139.519588,154.542306,138.632418,85.462835,138.209625,0.002032,-1.341386,32.000000,-237.236446,138.756111,0.217061,13.555376,0.622217,151799.578072,0.897810,19.114107,14.219929,4.195982,68.754833,77.258899,88.414935,14.371387,57.388643,36.467611,42.287343,22.800000,13.323862
33.196495,39.243189,139.371085,160.687863,49.842112,35.355110,59.813584,12.769959,137.400043,1.069119,35.965762,33.700239,158.578171,139.528110,154.539880,138.643046,85.463093,138.215326,0.002032,-1.344295,32.000000,-237.236644,138.760862,0.216582,13.556748,0.622691,151759.949028,0.897975,19.122079,14.225540,4.198346,68.755888,77.254347,88.416193,14.371387,57.318740,36.467611,42.298630,22.800000,13.320697
33.173522,39.226536,139.307084,160.727243,49.771433,35.330854,59.791105,12.768572,137.400503,1.068680,35.982946,33.676751,158.603825,139.531527,154.541054,138.650107,85.462353,138.219081,0.002030,-1.347810,32.000000,-237.238069,138.762136,0.216923,13.555957,0.622336,151652.851823,0.898302,19.130471,14.230962,4.199268,68.755149,77.249825,88.416921,14.371387,57.279287,36.467611,42.317122,22.800000,13.317406
33.153440,39.212148,139.361205,160.759580,48.670642,35.310286,59.696503,12.767666,137.401553,1.068524,36.005396,33.652305,158.625882,139.533437,154.541615,138.649818,85.462644,138.222643,0.002071,-1.350756,32.000000,-237.238953,138.761913,0.216583,13.554823,0.621835,151564.834712,0.897867,19.140469,14.233427,4.198367,68.754708,77.246565,88.417920,14.371387,57.300189,36.467611,42.334948,22.800000,13.314589
33.129680,39.201687,139.309052,160.798515,49.169251,35.285721,59.784025,12.766907,137.386432,1.321608,36.060634,33.630199,158.653512,139.529804,154.545081,138.646999,85.463344,138.220791,0.002043,-1.354277,32.000000,-237.239649,138.702988,0.312139,13.561897,0.621570,151460.737073,0.898216,19.156326,14.235962,4.199346,68.753782,77.240891,88.419896,14.371387,57.290560,36.467611,42.363253,22.800000,13.311897
33.111310,39.198940,139.083547,160.831639,50.200777,35.265190,59.781072,12.766790,137.375770,1.771487,36.139577,33.611977,158.675268,139.520970,154.547105,138.638627,85.462205,138.210609,0.002042,-1.357225,32.000000,-237.239784,138.666926,0.455217,13.557562,0.621716,151372.115137,0.899667,19.170371,14.237373,4.203522,68.751630,77.235083,88.420590,14.371387,57.166176,36.467611,42.385754,22.800000,13.310566
33.084222,39.205858,139.129683,160.871682,48.894697,35.240845,59.724227,12.766523,137.363145,1.792895,36.248238,33.589196,158.703366,139.508062,154.550419,138.627077,85.462157,138.196642,0.002041,-1.360725,32.000000,-237.239986,138.653753,0.459108,13.558771,0.621145,151268.654901,0.898391,19.193568,14.235788,4.204962,68.749508,77.228808,88.422315,14.371387,57.148161,36.467611,42.423131,22.800000,13.310349
33.058793,39.215946,139.162366,160.911163,49.338526,35.216453,59.800499,12.766793,137.351028,1.775045,36.337245,33.560974,158.730318,139.495760,154.552180,138.608763,85.461420,138.178525,0.002083,-1.364201,32.000000,-237.239781,138.655320,0.448909,13.558507,0.620543,151185.498560,0.898441,19.216856,14.232062,4.200485,68.747088,77.223140,88.423006,14.371387,57.183796,36.467611,42.463074,22.800000,13.310850
33.035656,39.222806,139.230038,160.943719,50.586330,35.196111,59.712626,12.767109,137.347353,1.315089,36.409074,33.538844,158.755582,139.480533,154.556571,138.591426,85.463134,138.164191,0.002055,-1.367134,32.000000,-237.239405,138.718102,0.286795,13.555891,0.620637,151091.755917,0.899480,19.262186,14.225435,4.205318,68.747443,77.220031,88.424579,14.371387,57.251777,36.467611,42.501675,22.800000,13.311118
33.012149,39.230999,139.275960,160.982488,49.001764,35.171640,59.816040,12.766385,137.329131,1.065373,36.455171,33.515128,158.785930,139.459878,154.564745,138.568775,85.464140,138.145129,0.002040,-1.370622,32.000000,-237.240280,138.699431,0.217479,13.552832,0.620730,150999.422805,0.898475,19.308355,14.217515,4.209542,68.747455,77.215147,88.427913,14.371387,57.300589,36.467611,42.548814,22.800000,13.311358
32.996421,39.232489,139.210558,161.013936,48.983342,35.151405,59.799430,12.766150,137.310383,1.065012,36.451632,33.501600,158.809146,139.443230,154.572537,138.551681,85.463942,138.125317,0.002037,-1.373534,32.000000,-237.240565,138.680821,0.217143,13.550572,0.621074,150920.680180,0.899968,19.348061,14.208950,4.214538,68.746339,77.210826,88.430746,14.371387,57.315866,36.467611,42.586519,22.800000,13.311072
32.979303,39.224233,139.238143,161.048660,50.520514,35.127011,59.791140,12.766450,137.289601,1.065044,36.431963,33.483001,158.838060,139.420012,154.582174,138.529452,85.464414,138.102120,0.002035,-1.377010,32.000000,-237.240409,138.662771,0.217043,13.547789,0.621308,150825.396926,0.898492,19.389646,14.198832,4.218930,68.746625,77.206914,88.433902,14.371387,57.285824,36.467611,42.632456,22.800000,13.309159
32.961966,39.216557,139.177801,161.075348,49.910389,35.106637,59.811128,12.765669,137.268287,1.064636,36.428297,33.465974,158.861998,139.398283,154.587713,138.507408,85.464777,138.082705,0.002035,-1.379934,32.000000,-237.241222,138.641100,0.217310,13.545033,0.621093,150743.826991,0.898687,19.413489,14.189561,4.218959,68.746954,77.204336,88.437102,14.371387,57.310221,36.467611,42.676288,22.800000,13.307218
32.942053,39.212696,139.272248,161.105038,48.577963,35.082046,59.800813,12.764955,137.242380,1.065046,36.447677,33.444848,158.889839,139.370399,154.596141,138.482257,85.466130,138.057792,0.002023,-1.382262,32.000000,-237.241884,138.613396,0.217167,13.544222,0.621126,150640.346402,0.898669,19.429568,14.177998,4.221986,68.747051,77.200440,88.441630,14.371387,57.322888,36.467611,42.730773,22.800000,13.305601
32.925740,39.217642,139.219879,161.128210,49.561342,35.061648,59.813050,12.765438,137.221959,1.064687,36.501812,33.423629,158.912368,139.347714,154.603047,138.458994,85.466461,138.035563,0.002022,-1.382214,32.000000,-237.241337,138.587304,0.217204,13.545849,0.620956,150554.183119,0.898336,19.446551,14.168351,4.222376,68.746548,77.197526,88.445612,14.371387,57.302491,36.467611,42.777762,22.800000,13.305161
32.904730,39.235740,139.174379,161.156432,50.654318,35.037414,59.811012,12.766286,137.186262,1.220328,36.600073,33.402708,158.939194,139.317047,154.612353,138.428239,85.465992,138.007366,0.002022,-1.383227,32.000000,-237.240456,138.507377,0.278731,13.543792,0.621157,150451.850655,0.898435,19.471023,14.155085,4.227795,68.746197,77.195534,88.449555,14.371387,57.309732,36.467611,42.840933,22.800000,13.306610
32.888440,39.259853,139.163702,161.180239,50.896785,35.009122,59.816804,12.766685,137.152798,1.749829,36.706125,33.387054,158.959995,139.289873,154.622404,138.402478,85.465763,137.983011,0.002064,-1.385842,32.000000,-237.240236,138.436291,0.450075,13.544496,0.620818,150370.994514,0.898217,19.499191,14.144122,4.228299,68.745278,77.194353,88.452392,14.371387,57.298401,36.467611,42.893218,22.800000,13.309133
32.869025,39.297376,139.014565,161.209874,51.139477,34.980711,59.832917,12.766492,137.121951,1.785141,36.818404,33.369328,158.985680,139.259483,154.634447,138.370381,85.465594,137.953967,0.002031,-1.388161,32.000000,-237.240553,138.404658,0.458958,13.539924,0.620692,150280.963217,0.898282,19.547211,14.131104,4.229616,68.745131,77.192002,88.455889,14.371387,57.223157,36.467611,42.960135,22.800000,13.313481
32.852665,39.324265,139.009661,161.234325,49.641542,34.980481,59.815031,12.767122,137.095873,1.785317,36.884084,33.352013,159.008145,139.234339,154.648290,138.344843,85.466353,137.930561,0.002032,-1.388926,32.000000,-237.239849,138.377564,0.458562,13.534265,0.620418,150174.985178,0.898002,19.594531,14.119681,4.231386,68.745843,77.189223,88.460233,14.371387,57.220817,36.467611,43.018129,22.800000,13.316858
32.831860,39.346950,139.037796,161.263100,49.414749,34.980066,59.707649,12.766625,137.067219,1.785786,36.924932,33.332945,159.033516,139.203276,154.667059,138.311541,85.466959,137.902435,0.002030,-1.388943,32.000000,-237.240340,138.346310,0.458616,13.526988,0.620014,150074.929929,0.897685,19.659729,14.105954,4.229349,68.745187,77.184916,88.463554,14.371387,57.204973,36.467611,43.092599,22.800000,13.319631
32.813246,39.358564,139.146877,161.286374,50.417585,34.963705,59.821459,12.767275,137.045686,1.786031,36.948051,33.316564,159.055690,139.180927,154.679257,138.288048,85.468599,137.883851,0.002074,-1.388952,32.000000,-237.239600,138.322801,0.458955,13.526960,0.620552,150089.556997,0.898488,19.709944,14.093994,4.231305,68.745929,77.181143,88.466948,14.371387,57.321660,36.467611,43.157574,22.800000,13.320757
32.790124,39.370290,139.062491,161.314163,50.699388,34.939586,59.826700,12.766817,137.015999,1.785949,36.981187,33.294451,159.081280,139.143959,154.696311,138.257590,85.468334,137.854605,0.002041,-1.388933,32.000000,-237.240073,138.295070,0.458785,13.521713,0.621329,150103.105706,0.900757,19.762311,14.079927,4.234844,68.745465,77.174891,88.469593,14.371387,57.285751,36.467611,43.242201,22.800000,13.321667
32.770154,39.381055,139.056747,161.337339,51.034793,34.919181,59.789054,12.767009,137.000859,1.636900,37.010400,33.272311,159.101241,139.118698,154.708971,138.231087,85.467852,137.831792,0.002035,-1.390119,32.000000,-237.240039,138.315504,0.399226,13.520714,0.621691,150042.087720,0.899196,19.800491,14.069392,4.240570,68.743921,77.171617,88.471749,14.371387,57.284052,36.467611,43.313253,22.800000,13.322526
32.744425,39.396246,139.080262,161.365276,50.356091,34.894988,59.814866,12.767112,136.977874,1.083029,37.048784,33.249057,159.126704,139.087655,154.724145,138.201554,85.468222,137.806382,0.002028,-1.390116,32.000000,-237.239871,138.328655,0.220501,13.519642,0.621616,149950.316173,0.899202,19.845233,14.055656,4.240987,68.741997,77.168085,88.475173,14.371387,57.272943,36.467611,43.408679,22.800000,13.323945
32.730776,39.411488,139.002325,161.389434,50.458180,34.874441,59.823156,12.767582,136.952578,1.061985,37.072204,33.233492,159.147188,139.063581,154.737182,138.174322,85.468074,137.783050,0.002032,-1.392434,32.000000,-237.239414,138.299880,0.215959,13.519149,0.621610,149873.385752,0.899855,19.884528,14.045216,4.243396,68.739653,77.164270,88.478368,14.371387,57.268208,36.467611,43.483106,22.800000,13.325463
32.717792,39.429185,139.046266,161.418236,51.902579,34.866557,59.731021,12.767232,136.921048,1.061400,37.090819,33.223692,159.173513,139.026097,154.750741,138.140777,85.468853,137.751292,0.002034,-1.395997,32.000000,-237.239876,138.269754,0.216192,13.509607,0.621723,149783.277918,0.899635,19.936498,14.032678,4.247449,68.737228,77.160000,88.483655,14.371387,57.251869,36.467611,43.570020,22.800000,13.327329
32.709078,39.443033,138.858323,161.440774,50.819205,34.866439,59.800475,12.766625,136.893318,1.061004,37.101840,33.218046,159.194434,138.996362,154.760407,138.111919,85.467805,137.726455,0.002028,-1.398908,32.000000,-237.240592,138.243069,0.216179,13.508343,0.621372,149705.579538,0.899417,19.971260,14.021652,4.246839,68.734687,77.155840,88.488385,14.371387,57.193982,36.467611,43.641469,22.800000,13.328811
32.699683,39.459303,138.825930,161.464597,51.237352,34.866156,59.795276,12.767197,136.857337,1.061135,37.151472,33.208803,159.218201,138.962590,154.770648,138.079420,85.466531,137.689111,0.002025,-1.402421,32.000000,-237.240090,138.207406,0.216131,13.503759,0.622040,149682.375109,0.901024,20.007529,14.005660,4.249867,68.731342,77.148865,88.492718,14.371387,57.167225,36.467611,43.726911,22.800000,13.330391
32.692439,39.480187,138.636860,161.482419,52.546595,34.865975,59.813179,12.767146,136.816676,1.331323,37.240833,33.202372,159.238181,138.931401,154.778961,138.045834,85.465452,137.661349,0.002028,-1.405316,32.000000,-237.240102,138.117921,0.316545,13.500691,0.621661,149690.818565,0.900263,20.033848,13.994811,4.245253,68.729039,77.142012,88.495938,14.371387,57.047611,36.467611,43.799358,22.800000,13.332536
32.685940,39.518675,138.697432,161.502292,51.631078,34.865823,59.818337,12.767562,136.773549,1.780367,37.396791,33.197548,159.260624,138.889603,154.786781,138.004687,85.463799,137.621405,0.002071,-1.407735,32.000000,-237.239749,138.048420,0.456776,13.499626,0.621938,149700.030863,0.900649,20.063564,13.978191,4.245482,68.726273,77.132783,88.500863,14.371387,57.067605,36.467611,43.884218,22.800000,13.337258
32.684294,39.564735,138.568964,161.517183,51.614095,34.865778,59.807779,12.768209,136.737025,1.785070,37.529134,33.195456,159.278647,138.852375,154.796737,137.967121,85.463247,137.585756,0.002054,-1.409504,32.000000,-237.239094,138.016655,0.456553,13.496203,0.621627,149710.806464,0.900636,20.094818,13.965965,4.240640,68.724248,77.125698,88.505117,14.371387,56.970630,36.467611,43.952961,22.800000,13.343010
32.685329,39.618170,138.506351,161.533514,53.235448,34.865988,59.816366,12.769347,136.694408,1.785387,37.647495,33.200545,159.298791,138.808714,154.810725,137.924511,85.461330,137.542824,0.002036,-1.413023,32.000000,-237.238004,137.976947,0.456276,13.489278,0.622026,149729.542351,0.900835,20.142609,13.948473,4.243336,68.722473,77.119599,88.507772,14.371387,56.945611,36.467611,44.031845,22.800000,13.350372
32.689989,39.658146,138.460708,161.544678,52.322572,34.865791,59.832119,12.769069,136.654521,1.785720,37.724732,33.204090,159.313564,138.774272,154.823271,137.884632,85.459496,137.507821,0.002036,-1.415958,32.000000,-237.238284,137.939096,0.456668,13.487531,0.621882,149749.640409,0.901147,20.191027,13.931934,4.239619,68.720733,77.115386,88.509226,14.371387,56.860089,36.467611,44.093863,22.800000,13.355780
32.695114,39.702234,138.423798,161.553081,51.735575,34.865697,59.799388,12.768316,136.612055,1.734932,37.812417,33.211320,159.329962,138.727912,154.836283,137.840882,85.456994,137.459843,0.002074,-1.419402,32.000000,-237.239116,137.929056,0.430959,13.486565,0.622078,149774.427812,0.901115,20.242981,13.913264,4.237569,68.718578,77.111650,88.511210,14.371387,56.850983,36.467611,44.165077,22.800000,13.361817
32.699207,39.740158,138.423251,161.557129,53.193347,34.869691,59.800993,12.767877,136.584127,1.195553,37.892815,33.217988,159.342812,138.689822,154.848821,137.806280,85.455177,137.424291,0.002057,-1.419966,32.000000,-237.239517,137.954681,0.251179,13.480267,0.622004,149790.394449,0.900827,20.276285,13.898309,4.235569,68.718205,77.108768,88.513151,14.371387,56.817811,36.467611,44.225423,22.800000,13.366883
32.708388,39.789582,138.450763,161.559269,52.734539,34.886042,59.817635,12.768730,136.539545,1.066341,38.012567,33.224958,159.356031,138.643956,154.862456,137.760309,85.452490,137.380989,0.002035,-1.422879,32.000000,-237.238656,137.913853,0.215157,13.475940,0.621924,149808.914094,0.901267,20.313036,13.877795,4.233776,68.717987,77.104917,88.515064,14.371387,56.830968,36.467611,44.291998,22.800000,13.373502
32.716224,39.838336,138.437059,161.558822,52.470146,34.885950,59.729441,12.767427,136.496960,1.065909,38.140614,33.232006,159.365819,138.602401,154.873763,137.718047,85.451422,137.339671,0.002029,-1.425776,32.000000,-237.239952,137.874051,0.214936,13.471347,0.622283,149842.173787,0.901312,20.345099,13.862552,4.233230,68.718507,77.103648,88.516203,14.371387,56.834121,36.467611,44.346735,22.800000,13.380058
32.731885,39.907025,138.427304,161.555252,53.099485,34.886123,59.816786,12.766947,136.445720,1.065648,38.310011,33.246405,159.374562,138.553623,154.882745,137.667200,85.449016,137.290013,0.002033,-1.429253,32.000000,-237.240432,137.824647,0.215560,13.479876,0.622802,149932.501821,0.901326,20.381383,13.844456,4.232882,68.720166,77.104603,88.517109,14.371387,56.799859,36.467611,44.403493,22.800000,13.389594
32.750756,39.970684,138.272821,161.548578,53.179116,34.898112,59.800101,12.766859,136.402000,1.065603,38.444870,33.264786,159.380374,138.510666,154.892333,137.623066,85.447457,137.244666,0.002034,-1.432141,32.000000,-237.240612,137.787113,0.215150,13.475867,0.622929,149951.316939,0.902535,20.418925,13.825689,4.231450,68.722863,77.107334,88.518441,14.371387,56.686056,36.467611,44.443198,22.800000,13.398545
32.776283,40.045157,138.320003,161.535436,53.190748,34.922512,59.788905,12.767166,136.350226,1.065520,38.605548,33.291250,159.384217,138.464061,154.905266,137.569977,85.445724,137.192591,0.002032,-1.435654,32.000000,-237.240190,137.733408,0.215224,13.464178,0.622378,149978.321414,0.900917,20.465209,13.804251,4.229127,68.725835,77.111422,88.521147,14.371387,56.683346,36.467611,44.481397,22.800000,13.409251
32.797014,40.109117,138.305598,161.520341,52.817886,34.942733,59.768975,12.768123,136.307885,1.065575,38.730453,33.314080,159.386007,138.424193,154.915700,137.529550,85.444721,137.152653,0.002028,-1.437369,32.000000,-237.239161,137.687131,0.215407,13.458938,0.622098,150052.804332,0.901068,20.501884,13.784030,4.221973,68.730537,77.114242,88.523398,14.371387,56.684478,36.467611,44.511569,22.800000,13.418399
32.826590,40.185175,138.514112,161.497072,53.352585,34.966842,59.764083,12.768042,136.261100,1.065505,38.876254,33.342418,159.384501,138.379144,154.930580,137.481318,85.444216,137.099763,0.002034,-1.440785,32.000000,-237.239351,137.636973,0.214916,13.458971,0.622953,150183.188689,0.901285,20.539873,13.760745,4.220125,68.736740,77.118990,88.526054,14.371387,56.790656,36.467611,44.537436,22.800000,13.429438
32.854058,40.248814,138.464640,161.474139,53.396514,35.003577,59.804910,12.769379,136.211928,1.460671,38.995341,33.374099,159.380853,138.342082,154.939745,137.443663,85.443435,137.062351,0.002052,-1.441946,32.000000,-237.237976,137.520312,0.357876,13.454728,0.623295,150292.251260,0.901644,20.574220,13.742554,4.217018,68.740893,77.123567,88.526947,14.371387,56.713106,36.467611,44.554235,22.800000,13.438857
32.887487,40.328356,138.439051,161.442521,53.093825,35.019710,59.828898,12.770581,136.164709,1.780764,39.148827,33.403283,159.372240,138.298884,154.950370,137.400635,85.440559,137.016223,0.002052,-1.441904,32.000000,-237.236701,137.457182,0.454154,13.451343,0.624053,150420.263807,0.901643,20.608055,13.717638,4.219571,68.743917,77.131242,88.525315,14.371387,56.744933,36.467611,44.565488,22.800000,13.450395
32.912164,40.397517,138.397006,161.413258,53.292627,35.039945,59.701055,12.771663,136.130003,1.783050,39.279504,33.425634,159.363372,138.266743,154.960372,137.365385,85.439279,136.979481,0.002034,-1.441891,32.000000,-237.235520,137.419941,0.454347,13.450904,0.624429,150598.362527,0.901313,20.632508,13.700432,4.214537,68.745972,77.139286,88.524603,14.371387,56.675057,36.467611,44.575457,22.800000,13.460660
32.937402,40.482144,138.319462,161.375527,53.425682,35.048080,59.780728,12.771438,136.092126,1.783344,39.440235,33.456458,159.348311,138.226468,154.971282,137.324390,85.436453,136.938737,0.002035,-1.441863,32.000000,-237.235790,137.379939,0.454404,13.445982,0.624402,150693.987458,0.900567,20.664394,13.681124,4.209475,68.746867,77.150868,88.523597,14.371387,56.641101,36.467611,44.585861,22.800000,13.473242
32.960198,40.553713,138.384951,161.342879,53.123095,35.048104,59.832623,12.772267,136.071619,1.618528,39.565232,33.480585,159.334212,138.197553,154.979459,137.295886,85.435184,136.909350,0.002055,-1.441825,32.000000,-237.235089,137.395094,0.390157,13.445289,0.624383,150804.606993,0.902451,20.698398,13.664730,4.205041,68.748127,77.162313,88.523812,14.371387,56.608504,36.467611,44.590518,22.800000,13.484011
32.985356,40.635020,138.255228,161.303404,52.747766,35.068315,59.819499,12.771754,136.047665,1.079041,39.682308,33.503799,159.315817,138.169268,154.990048,137.266689,85.434446,136.873370,0.002057,-1.442326,32.000000,-237.235445,137.406972,0.217750,13.443161,0.624254,150870.676838,0.900911,20.747092,13.647954,4.199465,68.749089,77.177372,88.523177,14.371387,56.576007,36.467611,44.593912,22.800000,13.496547
33.005373,40.694372,138.285257,161.269755,53.908669,35.088776,59.784822,12.771300,136.024801,1.059456,39.767781,33.525069,159.298531,138.148805,154.998617,137.243672,85.432800,136.850409,0.002040,-1.444024,32.000000,-237.235961,137.381990,0.213684,13.441257,0.624260,150895.689188,0.899627,20.786222,13.635082,4.198547,68.748984,77.189143,88.521461,14.371387,56.527055,36.467611,44.595037,22.800000,13.505891
33.031150,40.761177,138.310770,161.229043,52.679424,35.113383,59.803489,12.771650,136.001544,1.059336,39.859125,33.548966,159.275118,138.125792,155.006302,137.219226,85.431748,136.827122,0.002034,-1.443975,32.000000,-237.235556,137.353771,0.214117,13.445405,0.624053,151011.178449,0.899794,20.831750,13.618503,4.191412,68.747757,77.201886,88.521150,14.371387,56.579029,36.467611,44.590448,22.800000,13.516409
33.053607,40.812299,138.325503,161.194986,52.942773,35.133822,59.804305,12.772241,135.987593,1.059489,39.914493,33.570987,159.254763,138.108250,155.010007,137.204499,85.430579,136.806845,0.002038,-1.443938,32.000000,-237.235028,137.339067,0.213854,13.437831,0.624387,151120.224412,0.900392,20.862649,13.609097,4.189780,68.745653,77.213044,88.521025,14.371387,56.562967,36.467611,44.582105,22.800000,13.524698
33.081113,40.865075,138.260340,161.154647,53.568173,35.158316,59.827457,12.772957,135.973918,1.059545,39.950039,33.596873,159.229009,138.092552,155.017047,137.192677,85.431120,136.793372,0.002043,-1.443914,32.000000,-237.234288,137.325544,0.213989,13.433102,0.624423,151248.257450,0.900142,20.892833,13.598938,4.187283,68.743577,77.226363,88.519934,14.371387,56.474661,36.467611,44.568479,22.800000,13.533583
33.106682,40.899467,138.275676,161.120806,52.597461,35.178748,59.794935,12.773544,135.963926,1.058889,39.953489,33.618844,159.206599,138.083994,155.017960,137.182331,85.431306,136.784243,0.002041,-1.443919,32.000000,-237.233701,137.315753,0.214074,13.431774,0.624922,151352.762381,0.900115,20.912070,13.590344,4.184884,68.741511,77.237412,88.518326,14.371387,56.485004,36.467611,44.548804,22.800000,13.539571
33.136240,40.932550,138.293731,161.078824,52.706449,35.203025,59.789903,12.774708,135.946422,1.509542,39.945038,33.646297,159.178322,138.076734,155.017319,137.175917,85.432087,136.773911,0.002034,-1.443922,32.000000,-237.232642,137.245290,0.367052,13.437665,0.625032,151472.823205,0.899712,20.925813,13.583314,4.179434,68.739574,77.252441,88.517382,14.371387,56.443313,36.467611,44.523398,22.800000,13.545523
33.162757,40.954841,138.159957,161.043414,53.016560,35.223328,59.789538,12.777085,135.947354,1.540943,39.925318,33.670510,159.153910,138.077447,155.016147,137.175662,85.431507,136.772287,0.002038,-1.443930,32.000000,-237.230347,137.246013,0.374264,13.437465,0.625165,151568.212336,0.900058,20.923944,13.578733,4.176670,68.737742,77.264244,88.516115,14.371387,56.374410,36.467611,44.494491,22.800000,13.549872
33.185303,40.976403,138.245877,161.000953,53.540557,35.247701,59.776626,12.777682,135.949810,1.541794,39.896548,33.692115,159.125155,138.074191,155.013199,137.176270,85.432695,136.773743,0.002060,-1.443886,32.000000,-237.229720,137.244606,0.373937,13.438146,0.624974,151678.226278,0.899970,20.915137,13.572976,4.173489,68.736105,77.277987,88.514919,14.371387,56.409959,36.467611,44.466173,22.800000,13.554131
33.206930,40.993742,138.200804,160.966265,52.307076,35.268033,59.779795,12.778649,135.951570,1.542371,39.885960,33.709300,159.099189,138.075423,155.010186,137.179881,85.431999,136.775058,0.002078,-1.443892,32.000000,-237.228694,137.241935,0.373876,13.438527,0.624537,151768.275645,0.899774,20.899871,13.572773,4.166118,68.733367,77.286508,88.512682,14.371387,56.349346,36.467611,44.437204,22.800000,13.557598
33.233693,41.019031,138.312696,160.926673,53.171759,35.292399,59.808477,12.779881,135.959005,1.542535,39.855156,33.733656,159.068209,138.078608,155.004641,137.189101,85.432634,136.780661,0.002041,-1.443849,32.000000,-237.227646,137.248371,0.374087,13.440204,0.624901,151875.243177,0.899985,20.889520,13.572287,4.165877,68.732030,77.296881,88.510695,14.371387,56.394625,36.467611,44.397376,22.800000,13.562328
33.258911,41.036170,138.218213,160.893988,53.897837,35.312581,59.830630,12.779788,135.968058,1.542540,39.810817,33.758264,159.042621,138.087205,154.998628,137.196698,85.433371,136.787910,0.002041,-1.443855,32.000000,-237.227829,137.254734,0.373718,13.444081,0.624793,151964.678210,0.899868,20.876261,13.573615,4.161806,68.730271,77.305404,88.508750,14.371387,56.311865,36.467611,44.358061,22.800000,13.565955
33.287831,41.049151,138.085122,160.854731,53.359383,35.341301,59.822275,12.779109,135.978544,1.542735,39.742531,33.787566,159.011410,138.097445,154.988402,137.206737,85.431886,136.796786,0.002057,-1.443886,32.000000,-237.228519,137.267268,0.374208,13.447092,0.625133,152072.764933,0.899339,20.863707,13.575680,4.161821,68.728056,77.314132,88.504567,14.371387,56.209246,36.467611,44.305714,22.800000,13.569328
33.311011,41.054892,138.114044,160.821585,54.035313,35.365821,59.781135,12.778456,135.999349,1.264748,39.702441,33.806112,158.984273,138.105297,154.980218,137.219373,85.431156,136.805185,0.002075,-1.443895,32.000000,-237.229248,137.344976,0.271163,13.446449,0.624642,152159.477489,0.898829,20.845208,13.578433,4.155825,68.726743,77.321171,88.501103,14.371387,56.240069,36.467611,44.259524,22.800000,13.571170
33.335626,41.061718,138.060522,160.783052,53.773978,35.414626,59.822170,12.777298,136.022291,0.828946,39.634166,33.832776,158.953176,138.124566,154.973432,137.235758,85.431767,136.822045,0.002040,-1.443947,32.000000,-237.230331,137.396563,0.135102,13.455209,0.624152,152281.557534,0.898877,20.817347,13.584193,4.148216,68.727971,77.327756,88.498797,14.371387,56.133723,36.467611,44.205104,22.800000,13.573428
33.362054,41.060669,138.065471,160.751350,53.744624,35.435074,59.692096,12.777021,136.038068,0.825076,39.566825,33.855976,158.927494,138.141144,154.965084,137.253796,85.433571,136.840848,0.002034,-1.443967,32.000000,-237.230742,137.413625,0.134974,13.456748,0.624357,152383.544412,0.899462,20.790374,13.588968,4.146198,68.728673,77.332766,88.496691,14.371387,56.128493,36.467611,44.149423,22.800000,13.574562
33.392764,41.055303,138.181460,160.713800,54.210435,35.471866,59.778754,12.777716,136.060112,0.824644,39.470031,33.883472,158.896594,138.165874,154.953161,137.281973,85.436165,136.870520,0.002038,-1.443999,32.000000,-237.230025,137.436592,0.135034,13.459819,0.624267,152589.494544,0.899389,20.762478,13.596475,4.141531,68.729361,77.337800,88.492878,14.371387,56.171753,36.467611,44.078919,22.800000,13.575155
33.419027,41.048044,138.109298,160.682694,53.896206,35.512682,59.821753,12.776895,136.069932,1.115511,39.409054,33.906139,158.869948,138.184415,154.940738,137.300680,85.436658,136.889084,0.002043,-1.443997,32.000000,-237.230674,137.394147,0.242380,13.462523,0.624159,152668.309760,0.901101,20.724172,13.603723,4.138398,68.729145,77.341532,88.489604,14.371387,56.152606,36.467611,44.014125,22.800000,13.575192
33.450494,41.046357,138.279917,160.645488,54.470188,35.537168,59.825011,12.778808,136.097567,1.300922,39.358063,33.938415,158.838132,138.211825,154.926916,137.326257,85.438020,136.915407,0.002041,-1.444011,32.000000,-237.228808,137.417195,0.294142,13.476650,0.624554,152814.163466,0.899829,20.675541,13.615412,4.138066,68.728406,77.346056,88.486842,14.371387,56.184115,36.467611,43.933085,22.800000,13.575915
33.476226,41.048767,138.217722,160.615087,54.179745,35.557466,59.821856,12.779138,136.119688,1.301822,39.313129,33.961008,158.812194,138.237258,154.914812,137.353431,85.438411,136.939265,0.002033,-1.444026,32.000000,-237.228235,137.442033,0.294579,13.474837,0.624493,152978.996461,0.899442,20.631307,13.623854,4.132655,68.727806,77.350397,88.484916,14.371387,56.160073,36.467611,43.860197,22.800000,13.577290
33.503957,41.050485,138.268883,160.578981,54.039748,35.582076,59.811404,12.778578,136.145910,1.302287,39.262506,33.987252,158.780662,138.266909,154.898600,137.383067,85.437916,136.966699,0.002040,-1.444586,32.000000,-237.228720,137.469687,0.294199,13.477188,0.624336,153073.929617,0.899102,20.585347,13.635161,4.133868,68.727240,77.355892,88.481961,14.371387,56.155961,36.467611,43.774421,22.800000,13.578805
33.534217,41.050444,138.424394,160.543848,53.956734,35.606470,59.817801,12.779638,136.175871,1.302455,39.196125,34.017283,158.751118,138.299957,154.883987,137.414375,85.438708,137.000501,0.002061,-1.445224,32.000000,-237.227530,137.502034,0.294516,13.476822,0.624177,153155.000404,0.898927,20.551577,13.646250,4.128832,68.728821,77.361289,88.478329,14.371387,56.203950,36.467611,43.679774,22.800000,13.580153
33.559809,41.046981,138.452437,160.514549,54.103448,35.626863,59.703773,12.780008,136.204589,1.302395,39.141089,34.045693,158.725523,138.330149,154.868988,137.438485,85.438225,137.027892,0.002075,-1.445259,32.000000,-237.227126,137.527261,0.294623,13.478034,0.624237,153254.002651,0.898912,20.514330,13.659944,4.126942,68.729973,77.364894,88.475710,14.371387,56.232454,36.467611,43.596966,22.800000,13.580754
33.586854,41.039076,138.517899,160.479856,54.651449,35.651129,59.800711,12.781430,136.240827,1.303178,39.068625,34.078297,158.694783,138.365724,154.852953,137.472135,85.437989,137.064424,0.002043,-1.445279,32.000000,-237.225713,137.561254,0.294409,13.480700,0.624719,153350.078296,0.898561,20.471796,13.675413,4.127855,68.730752,77.368567,88.472536,14.371387,56.229425,36.467611,43.495230,22.800000,13.581006
33.603729,41.029423,138.571590,160.451232,53.937522,35.671642,59.800986,12.781328,136.281716,0.936379,39.012242,34.098728,158.669668,138.401425,154.840240,137.501731,85.438554,137.093933,0.002044,-1.445301,32.000000,-237.225732,137.649792,0.165159,13.483287,0.624712,153429.483682,0.900049,20.432420,13.689070,4.125543,68.731449,77.369900,88.467526,14.371387,56.302166,36.467611,43.413194,22.800000,13.580685
33.624311,41.020121,138.602124,160.418253,54.690267,35.696270,59.820657,12.779928,136.307656,1.237751,38.954014,34.122316,158.639562,138.440240,154.823897,137.540607,85.438613,137.132330,0.002059,-1.445275,32.000000,-237.227042,137.611472,0.283160,13.484878,0.624795,153522.938047,0.898407,20.386585,13.706875,4.124170,68.730774,77.371271,88.461043,14.371387,56.287034,36.467611,43.312757,22.800000,13.580464
33.645382,41.013141,138.546520,160.393458,53.661592,35.716526,59.826165,12.780033,136.332174,1.746894,38.904214,34.145462,158.614676,138.474209,154.811586,137.574933,85.438612,137.163646,0.002074,-1.445318,32.000000,-237.226959,137.600330,0.447842,13.485970,0.624936,153601.893298,0.898414,20.353279,13.720497,4.123697,68.730551,77.372101,88.455709,14.371387,56.247714,36.467611,43.223448,22.800000,13.580511
33.661940,41.000634,138.651025,160.365439,54.418509,35.740876,59.798240,12.779939,136.375492,1.771978,38.826657,34.170110,158.587274,138.521468,154.795218,137.618866,85.440283,137.203800,0.002039,-1.445330,32.000000,-237.226942,137.646419,0.454368,13.492814,0.625057,153698.132387,0.898127,20.315139,13.738896,4.122081,68.731061,77.374694,88.449574,14.371387,56.321691,36.467611,43.117615,22.800000,13.580030
33.673798,40.982476,138.599200,160.343654,53.808712,35.761297,59.707804,12.779098,136.413474,1.772148,38.742792,34.186097,158.565269,138.564062,154.781772,137.660780,85.441080,137.242063,0.002035,-1.445338,32.000000,-237.227793,137.686741,0.454451,13.496630,0.624842,153776.175357,0.897935,20.278650,13.753947,4.117847,68.729769,77.376656,88.442780,14.371387,56.276494,36.467611,43.032143,22.800000,13.578743
33.685712,40.949910,138.610729,160.320285,53.642262,35.786009,59.812766,12.778585,136.462955,1.772355,38.616574,34.197346,158.539190,138.617551,154.766969,137.712857,85.440582,137.291745,0.002042,-1.445378,32.000000,-237.228221,137.738389,0.454370,13.503596,0.625011,153869.956728,0.898464,20.242962,13.771572,4.118926,68.729518,77.381360,88.434070,14.371387,56.262100,36.467611,42.927794,22.800000,13.575452
33.689258,40.916290,138.693401,160.303269,52.787189,35.806681,59.798309,12.779171,136.505830,1.772566,38.520748,34.198193,158.518583,138.667024,154.755028,137.763510,85.442077,137.339066,0.002050,-1.445424,32.000000,-237.227622,137.783696,0.454225,13.509097,0.624813,153945.913588,0.899957,20.208210,13.789156,4.115936,68.728991,77.385920,88.428059,14.371387,56.309659,36.467611,42.847461,22.800000,13.571655
33.686419,40.873298,138.668044,160.287774,52.837772,35.782735,59.796623,12.779162,136.560880,1.772890,38.398592,34.199231,158.497233,138.728745,154.742116,137.822174,85.443672,137.396910,0.002046,-1.445398,32.000000,-237.227503,137.834805,0.454151,13.511844,0.624719,154035.159566,0.898583,20.158976,13.813516,4.114823,68.728116,77.391577,88.421028,14.371387,56.281037,36.467611,42.757598,22.800000,13.566634
33.686714,40.835603,138.736566,160.279084,52.569442,35.762288,59.821462,12.780272,136.608444,1.773340,38.279361,34.200242,158.480858,138.781273,154.729443,137.876872,85.444541,137.448375,0.002040,-1.446530,32.000000,-237.226286,137.884930,0.454014,13.504002,0.624985,154107.474381,0.899140,20.120398,13.834744,4.116843,68.727265,77.395853,88.414497,14.371387,56.322246,36.467611,42.680907,22.800000,13.562127
33.683047,40.783556,138.768555,160.274380,52.084808,35.737841,59.821784,12.780479,136.669571,1.773652,38.088682,34.198009,158.462593,138.847974,154.716737,137.944074,85.444204,137.513861,0.002043,-1.446485,32.000000,-237.225977,137.948890,0.454066,13.508306,0.624322,153985.453298,0.898547,20.081376,13.860917,4.116438,68.726971,77.400712,88.405719,14.371387,56.340475,36.467611,42.593940,22.800000,13.556015
33.682590,40.728470,138.870876,160.274164,52.148471,35.733878,59.792326,12.781578,136.725723,1.773621,37.888690,34.197995,158.449922,138.903524,154.704191,137.998875,85.443046,137.571427,0.002047,-1.446447,32.000000,-237.224828,138.008414,0.453925,13.515840,0.624488,153880.196416,0.897566,20.043269,13.884746,4.118436,68.727623,77.405261,88.398817,14.371387,56.390541,36.467611,42.520584,22.800000,13.549134
