OSU 80 Ton Compressor Load Stand
33.677879,40.648144,138.979753,160.276888,50.597068,35.717438,59.714422,12.782727,136.805826,1.482775,37.602303,34.192823,158.438280,138.974045,154.692719,138.074451,85.443841,137.644227,0.002075,-1.447678,32.000000,-237.223773,138.141441,0.346766,13.518730,0.623931,153753.530963,0.896933,19.996350,13.916498,4.119834,68.728609,77.410656,88.390079,14.371387,56.453215,36.467611,42.433438,22.800000,13.538728
33.664167,40.567190,139.015355,160.281817,51.031253,35.721674,59.716890,12.782073,136.862823,1.298643,37.378524,34.178384,158.431129,139.036619,154.679577,138.137172,85.443603,137.705020,0.002039,-1.447698,32.000000,-237.224454,138.203794,0.295024,13.520296,0.623758,153713.475678,0.897162,19.941903,13.945264,4.122927,68.728974,77.414044,88.381992,14.371387,56.481961,36.467611,42.371505,22.800000,13.528049
33.645340,40.474372,139.121391,160.291642,51.114802,35.697337,59.818189,12.782823,136.931900,1.296532,37.162135,34.160960,158.422722,139.109399,154.663726,138.208309,85.443053,137.778617,0.002040,-1.447687,32.000000,-237.223943,138.276404,0.294535,13.525917,0.623628,153608.360884,0.897870,19.868168,13.979369,4.126737,68.729241,77.415509,88.370700,14.371387,56.524724,36.467611,42.306500,22.800000,13.515163
33.632169,40.405396,139.143451,160.305081,50.390208,35.676974,59.816733,12.783657,136.991705,1.296234,36.988644,34.147247,158.419336,139.168074,154.651480,138.269110,85.444445,137.841222,0.002037,-1.448899,32.000000,-237.223178,138.341157,0.294897,13.529715,0.623820,153595.241081,0.898146,19.806402,14.008742,4.129476,68.730855,77.417630,88.362591,14.371387,56.580041,36.467611,42.251409,22.800000,13.505553
33.608321,40.318587,139.127071,160.327826,50.504389,35.652718,59.814323,12.781613,137.064300,1.295783,36.751461,34.126259,158.417459,139.238644,154.635441,138.341306,85.445461,137.911539,0.002040,-1.450062,32.000000,-237.225274,138.411934,0.294654,13.533357,0.623611,153455.772395,0.896340,19.739939,14.044548,4.134938,68.731634,77.419115,88.352413,14.371387,56.562651,36.467611,42.193990,22.800000,13.493806
33.589851,40.236709,139.195066,160.350439,50.209681,35.632384,59.810949,12.781700,137.125640,1.295653,36.513234,34.104789,158.420237,139.300088,154.626244,138.403876,85.446476,137.973354,0.002009,-1.452428,32.000000,-237.225376,138.475505,0.294562,13.538232,0.623237,153340.852596,0.896068,19.689407,14.073137,4.137213,68.732764,77.421206,88.345032,14.371387,56.636270,36.467611,42.150236,22.800000,13.482608
33.562221,40.131260,139.335662,160.381779,48.566774,35.607994,59.832436,12.780682,137.194921,1.341824,36.251129,34.072891,158.427556,139.376005,154.615831,138.478714,85.447312,138.044534,0.002002,-1.454216,32.000000,-237.226476,138.532380,0.314359,13.543835,0.622813,153204.952990,0.895978,19.636008,14.105783,4.139662,68.734693,77.423311,88.336769,14.371387,56.719493,36.467611,42.106412,22.800000,13.467755
33.540682,40.047401,139.319488,160.411796,48.481271,35.587489,59.819426,12.779941,137.240310,1.843943,36.077537,34.045379,158.436033,139.430991,154.609040,138.539718,85.447598,138.101847,0.002000,-1.457139,32.000000,-237.227222,138.519578,0.488497,13.547547,0.622597,153086.323555,0.895859,19.580017,14.134350,4.143962,68.735920,77.426735,88.331063,14.371387,56.727062,36.467611,42.072245,22.800000,13.455650
33.509803,39.954385,139.509705,160.452570,48.584766,35.563003,59.813206,12.779625,137.314580,1.717343,35.908079,34.010279,158.449799,139.492132,154.601348,138.606993,85.448769,138.165849,0.002014,-1.460662,32.000000,-237.227443,138.648409,0.427386,13.555916,0.622612,152943.074794,0.895473,19.513315,14.167562,4.151563,68.737103,77.429962,88.325826,14.371387,56.832984,36.467611,42.041166,22.800000,13.442223
33.481632,39.884405,139.615050,160.489723,49.385143,35.542716,59.829541,12.779818,137.376791,1.167587,35.786803,33.979405,158.465139,139.546321,154.597262,138.662136,85.450619,138.219550,0.002009,-1.463589,32.000000,-237.227334,138.760243,0.245552,13.558809,0.622223,152824.313298,0.895576,19.459680,14.194683,4.153746,68.738660,77.432494,88.321934,14.371387,56.893346,36.467611,42.019811,22.800000,13.431914
33.443939,39.801550,139.695747,160.538634,47.914994,35.514093,59.717041,12.779176,137.435718,1.065667,35.661518,33.936241,158.485743,139.606869,154.595024,138.720639,85.450707,138.281356,0.002003,-1.467112,32.000000,-237.228103,138.815587,0.216803,13.558059,0.622337,152686.687360,0.895725,19.410017,14.224107,4.163250,68.737346,77.433715,88.317544,14.371387,56.976124,36.467611,42.006890,22.800000,13.419864
33.415341,39.735826,139.708276,160.582911,47.961811,35.489544,59.816666,12.779296,137.481432,1.065557,35.572136,33.900350,158.505833,139.652082,154.592049,138.765781,85.449626,138.331209,0.002000,-1.470035,32.000000,-237.227873,138.858428,0.216511,13.560639,0.622500,152575.998883,0.895617,19.379617,14.247921,4.169900,68.737156,77.434361,88.316083,14.371387,57.029282,36.467611,41.997243,22.800000,13.410102
33.376929,39.662202,139.790271,160.639932,48.025372,35.464769,59.812653,12.778971,137.529788,1.065933,35.487565,33.862596,158.532766,139.701865,154.590270,138.811786,85.449363,138.381687,0.002015,-1.473522,32.000000,-237.228281,138.911387,0.216899,13.565624,0.622732,152427.894848,0.897476,19.349759,14.277360,4.177012,68.735477,77.432313,88.314501,14.371387,57.093847,36.467611,41.995314,22.800000,13.399017
33.349268,39.605739,139.782530,160.689275,48.769907,35.444201,59.809274,12.778624,137.564127,1.066156,35.425637,33.836172,158.559640,139.733312,154.590585,138.844209,85.449706,138.417477,0.002033,-1.476417,32.000000,-237.228536,138.945233,0.216647,13.561660,0.622554,152302.941264,0.896033,19.324276,14.302250,4.180962,68.735594,77.430299,88.313374,14.371387,57.141441,36.467611,41.995519,22.800000,13.390472
33.316490,39.542106,139.840818,160.749314,47.379850,35.435472,59.813768,12.778752,137.600691,1.066290,35.361762,33.801210,158.592579,139.768101,154.591903,138.881490,85.448555,138.456826,0.002001,-1.481086,32.000000,-237.228437,138.986737,0.216667,13.562245,0.622612,152175.948140,0.896404,19.304745,14.326615,4.188230,68.734360,77.425854,88.312655,14.371387,57.191611,36.467611,41.997963,22.800000,13.380699
33.284373,39.493231,139.901136,160.799482,46.951721,35.415230,59.811909,12.778349,137.623931,1.065981,35.340048,33.765100,158.620957,139.789404,154.594835,138.903254,85.448590,138.481309,0.002002,-1.482868,32.000000,-237.228860,139.008870,0.217020,13.564019,0.622744,152070.964293,0.896603,19.287265,14.343356,4.191472,68.732880,77.421039,88.314235,14.371387,57.244204,36.467611,42.010035,22.800000,13.373158
33.246477,39.444089,139.880029,160.859788,47.917418,35.390827,59.803530,12.778649,137.637244,1.382131,35.373617,33.727272,158.657500,139.805717,154.598045,138.920071,85.448665,138.498988,0.002003,-1.487518,32.000000,-237.228543,138.965388,0.332271,13.571026,0.623140,152015.871096,0.897115,19.269858,14.363286,4.197345,68.731511,77.414332,88.316504,14.371387,57.257191,36.467611,42.030657,22.800000,13.365204
33.214455,39.418877,139.882839,160.911197,48.219445,35.358163,59.821036,12.777896,137.639511,1.777335,35.456410,33.693399,158.689438,139.816931,154.604713,138.925557,85.449749,138.508135,0.002010,-1.492825,32.000000,-237.229296,138.939649,0.457078,13.562358,0.623310,151917.191571,0.897446,19.266311,14.374933,4.203208,68.731253,77.407417,88.319845,14.371387,57.307783,36.467611,42.052331,22.800000,13.360414
33.173192,39.404828,139.865616,160.974066,48.474937,35.321612,59.803066,12.777049,137.641632,1.791699,35.587636,33.652563,158.730063,139.823906,154.612696,138.925405,85.449070,138.510114,0.001978,-1.498071,32.000000,-237.230166,138.938771,0.460009,13.560008,0.622992,151802.008754,0.897937,19.270697,14.383293,4.207364,68.730422,77.398472,88.324254,14.371387,57.303102,36.467611,42.087875,22.800000,13.357445
33.141703,39.402637,139.812461,161.027058,47.357378,35.284850,59.785295,12.776069,137.639989,1.792207,35.694988,33.622523,158.763208,139.818604,154.619735,138.919789,85.447859,138.507100,0.001974,-1.503875,32.000000,-237.231054,138.934363,0.460056,13.562698,0.623273,151659.442004,0.897715,19.290753,14.386573,4.211505,68.729590,77.390123,88.327766,14.371387,57.324835,36.467611,42.121906,22.800000,13.356359
33.111187,39.398146,139.762306,161.090426,46.746986,35.260479,59.805203,12.776171,137.635187,1.792207,35.775321,33.585835,158.807238,139.807251,154.630277,138.907220,85.447854,138.500156,0.001974,-1.510949,32.000000,-237.230943,138.928770,0.460105,13.554257,0.623296,151508.981729,0.898221,19.335084,14.388196,4.216224,68.730970,77.380397,88.334252,14.371387,57.311352,36.467611,42.158546,22.800000,13.355227
33.081932,39.387797,139.752112,161.141716,48.295105,35.240234,59.790394,12.775231,137.627482,1.792174,35.822976,33.557797,158.845145,139.798367,154.638597,138.896246,85.447341,138.488984,0.001997,-1.516222,32.000000,-237.231830,138.912787,0.460018,13.557252,0.622839,151360.194896,0.898462,19.377483,14.387969,4.218626,68.730998,77.371205,88.339107,14.371387,57.322531,36.467611,42.195881,22.800000,13.353223
33.047474,39.376086,139.735241,161.200449,48.181271,35.215614,59.800106,12.775172,137.608617,1.792504,35.923039,33.523158,158.891988,139.777903,154.653074,138.876452,85.446758,138.470057,0.002010,-1.520343,32.000000,-237.231992,138.894722,0.460015,13.552886,0.623102,151262.536984,0.898420,19.416237,14.384662,4.221000,68.731838,77.358821,88.345833,14.371387,57.384052,36.467611,42.246963,22.800000,13.350538
33.015264,39.379145,139.619544,161.247279,47.068336,35.195067,59.781662,12.774345,137.584690,1.792949,36.075039,33.497330,158.930112,139.754654,154.662134,138.853137,85.445508,138.449156,0.002006,-1.523851,32.000000,-237.232644,138.873973,0.459987,13.552093,0.623007,151179.899245,0.898954,19.447372,14.379845,4.224424,68.732219,77.346535,88.350934,14.371387,57.283015,36.467611,42.296785,22.800000,13.349999
32.985770,39.396929,139.578152,161.302508,48.064315,35.170691,59.794140,12.772474,137.550589,1.792888,36.235219,33.468845,158.974808,139.722787,154.677684,138.821640,85.444685,138.419106,0.002008,-1.529691,32.000000,-237.234302,138.844636,0.459967,13.548926,0.623230,151079.409573,0.899157,19.484564,14.371396,4.228318,68.731580,77.329437,88.356700,14.371387,57.266112,36.467611,42.354878,22.800000,13.351635
32.963100,39.409331,139.585289,161.346009,49.487102,35.150495,59.783148,12.772674,137.536236,1.362825,36.312411,33.448670,159.012231,139.697923,154.689097,138.796443,85.443838,138.395295,0.002030,-1.532623,32.000000,-237.234105,138.893096,0.306130,13.543495,0.623039,151002.644598,0.899857,19.533366,14.362672,4.228939,68.731054,77.312803,88.361893,14.371387,57.317587,36.467611,42.404236,22.800000,13.353107
32.937235,39.415476,139.513096,161.393960,50.103028,35.126206,59.780473,12.772657,137.506558,1.073596,36.385121,33.429058,159.055393,139.669644,154.703343,138.763370,85.442146,138.363015,0.002047,-1.536110,32.000000,-237.234129,138.872585,0.217991,13.534819,0.623111,150914.809744,0.899949,19.593070,14.349155,4.231466,68.731374,77.292372,88.368843,14.371387,57.295454,36.467611,42.465563,22.800000,13.353392
32.915590,39.419362,139.501120,161.431610,49.893619,35.105845,59.790158,12.772080,137.475690,1.071498,36.440899,33.409261,159.090673,139.640888,154.716458,138.731177,85.440693,138.336846,0.002019,-1.539004,32.000000,-237.234775,138.843409,0.218012,13.530486,0.623401,150840.583840,0.900289,19.637712,14.338634,4.234592,68.731946,77.276551,88.374985,14.371387,57.301488,36.467611,42.520141,22.800000,13.353352
32.893237,39.424199,139.373225,161.473956,49.827383,35.081894,59.787102,12.772400,137.441211,1.071065,36.501624,33.387942,159.132020,139.599722,154.731035,138.697415,85.438250,138.299027,0.002021,-1.542483,32.000000,-237.234485,138.808846,0.217523,13.533080,0.623552,150747.466450,0.900479,19.680662,14.324916,4.235726,68.733750,77.257790,88.384192,14.371387,57.210446,36.467611,42.586102,22.800000,13.353333
32.874135,39.428983,139.432403,161.507460,49.870827,35.069823,59.774884,12.771967,137.409548,1.070940,36.555582,33.371075,159.164832,139.564877,154.744314,138.664576,85.437579,138.263884,0.002021,-1.545407,32.000000,-237.234944,138.777808,0.217809,13.525792,0.623691,150668.756840,0.900454,19.715366,14.313874,4.238147,68.736213,77.241919,88.391548,14.371387,57.250044,36.467611,42.643560,22.800000,13.353453
32.851088,39.436612,139.359622,161.544657,49.869219,35.041573,59.779363,12.771897,137.371010,1.070678,36.628295,33.348233,159.203470,139.523977,154.762346,138.624837,85.437760,138.225921,0.002028,-1.548879,32.000000,-237.234897,138.737465,0.217755,13.519177,0.623099,150575.966986,0.900552,19.752042,14.298257,4.237139,68.737913,77.222327,88.401604,14.371387,57.249930,36.467611,42.717655,22.800000,13.353783
32.829536,39.444770,139.393357,161.574293,49.927500,35.009038,59.813785,12.771926,137.340840,1.070140,36.684344,33.329672,159.233567,139.492432,154.776600,138.592309,85.437579,138.193667,0.001998,-1.551780,32.000000,-237.234867,138.707465,0.217664,13.515958,0.623707,150531.999580,0.900998,19.784052,14.282142,4.241401,68.738052,77.205819,88.410753,14.371387,57.269775,36.467611,42.782479,22.800000,13.354373
32.807596,39.455062,139.421362,161.609715,49.948372,34.960081,59.788736,12.771021,137.303849,1.069762,36.725912,33.306689,159.270610,139.452893,154.793997,138.551351,85.436765,138.158234,0.001994,-1.554138,32.000000,-237.235784,138.668440,0.217862,13.520651,0.623654,150420.222141,0.900899,19.824542,14.263823,4.242162,68.739620,77.188024,88.421676,14.371387,57.309189,36.467611,42.863128,22.800000,13.355196
32.791384,39.457789,139.414783,161.637670,50.797014,34.939893,59.829171,12.770119,137.272401,1.069525,36.749264,33.291883,159.301814,139.426884,154.808924,138.519987,85.435939,138.127418,0.001992,-1.557036,32.000000,-237.236761,138.640681,0.217644,13.517800,0.623679,150290.312245,0.900196,19.863446,14.248594,4.245974,68.741325,77.175155,88.430032,14.371387,57.342232,36.467611,42.930555,22.800000,13.355265
32.770971,39.455185,139.410036,161.670064,51.016743,34.915414,59.845716,12.768913,137.229057,1.308645,36.758453,33.272504,159.338131,139.389327,154.825577,138.483178,85.434827,138.086587,0.002016,-1.559982,32.000000,-237.238030,138.576656,0.298409,13.511315,0.623031,150091.397576,0.899982,19.905055,14.232473,4.249667,68.742677,77.162115,88.440557,14.371387,57.364722,36.467611,43.013814,22.800000,13.354428
32.754378,39.449607,139.168483,161.695541,49.699794,34.895198,59.799927,12.768572,137.207429,1.083894,36.773184,33.257860,159.367391,139.355354,154.840977,138.453141,85.432823,138.056211,0.002026,-1.559973,32.000000,-237.238211,138.580792,0.220890,13.512498,0.623040,150010.821865,0.899337,19.930932,14.218567,4.251567,68.741790,77.151688,88.448788,14.371387,57.234587,36.467611,43.086264,22.800000,13.353096
32.736477,39.446271,139.318438,161.724507,50.001274,34.870900,59.803133,12.768216,137.172735,1.061099,36.799548,33.242999,159.400896,139.315802,154.859201,138.420298,85.431032,138.020977,0.002023,-1.561159,32.000000,-237.238665,138.548366,0.215145,13.513876,0.623199,149911.210198,0.899052,19.957492,14.200159,4.254071,68.741273,77.140802,88.458631,14.371387,57.297167,36.467611,43.175314,22.800000,13.351839
32.724021,39.445159,139.205828,161.751503,51.997120,34.846477,59.786884,12.768632,137.139790,1.061079,36.818164,33.229198,159.432996,139.279263,154.879249,138.387032,85.429513,137.990629,0.002024,-1.561217,32.000000,-237.238279,138.515602,0.215113,13.502502,0.622272,149827.749237,0.899695,19.975628,14.187637,4.248851,68.740568,77.130673,88.468470,14.371387,57.242420,36.467611,43.259801,22.800000,13.351002
32.712894,39.444792,139.225262,161.772719,51.602130,34.826292,59.779468,12.767795,137.110979,1.061318,36.830558,33.220473,159.459916,139.248778,154.899580,138.358596,85.430515,137.959566,0.002052,-1.561169,32.000000,-237.239049,138.483258,0.215057,13.507989,0.622518,149728.105974,0.899539,19.997889,14.172576,4.255755,68.739410,77.124299,88.476710,14.371387,57.265465,36.467611,43.333518,22.800000,13.350385
32.705329,39.443018,139.080875,161.795413,49.995787,34.809711,59.803266,12.768396,137.080547,1.061366,36.848936,33.210677,159.489736,139.212780,154.920823,138.324848,85.430234,137.925289,0.002057,-1.564050,32.000000,-237.238508,138.450076,0.215132,13.508900,0.622442,149627.303945,0.899517,20.014593,14.159576,4.253934,68.737028,77.115935,88.485769,14.371387,57.204646,36.467611,43.417395,22.800000,13.349544
32.699003,39.445707,139.002201,161.811896,50.556782,34.797383,59.806291,12.768237,137.049303,1.061510,36.877661,33.203931,159.513668,139.183293,154.936573,138.295171,85.430020,137.897491,0.002030,-1.564618,32.000000,-237.238621,138.421280,0.214941,13.512318,0.622066,149542.723055,0.899434,20.030146,14.143712,4.255975,68.735453,77.110554,88.493223,14.371387,57.162063,36.467611,43.487098,22.800000,13.349182
32.696039,39.453857,139.135522,161.828984,52.228413,34.797541,59.809935,12.769129,137.015905,1.061238,36.904231,33.195856,159.539792,139.148384,154.956578,138.260533,85.431020,137.865897,0.002030,-1.564578,32.000000,-237.237982,138.386384,0.215049,13.508681,0.621384,149473.177225,0.898867,20.039198,14.127591,4.252545,68.732367,77.105965,88.502142,14.371387,57.231885,36.467611,43.568168,22.800000,13.349614
32.691841,39.461413,139.164771,161.840879,51.814594,34.797572,59.776080,12.770029,136.988855,1.061193,36.937232,33.190080,159.559628,139.116533,154.972390,138.229458,85.430271,137.836718,0.002028,-1.567479,32.000000,-237.237098,138.355404,0.215045,13.507322,0.620865,149423.220418,0.898696,20.050941,14.114499,4.250961,68.730259,77.103895,88.510162,14.371387,57.259995,36.467611,43.635922,22.800000,13.350126
32.687508,39.476212,139.076279,161.853655,51.561720,34.797397,59.795312,12.770716,136.952856,1.061101,37.013475,33.184880,159.581699,139.071998,154.992551,138.188783,85.430327,137.798446,0.002032,-1.570994,32.000000,-237.236457,138.318142,0.214899,13.507813,0.621510,149427.293712,0.898751,20.063334,14.098376,4.255424,68.728060,77.102327,88.519717,14.371387,57.198315,36.467611,43.720020,22.800000,13.351316
32.688054,39.495034,139.063174,161.863830,50.795896,34.797279,59.814130,12.771137,136.917850,1.061031,37.068808,33.184184,159.599057,139.033307,155.011897,138.154308,85.430259,137.769932,0.002004,-1.573978,32.000000,-237.236193,138.281843,0.215113,13.512180,0.621746,149432.359255,0.899402,20.076900,14.085155,4.256866,68.725770,77.101954,88.527395,14.371387,57.231297,36.467611,43.785159,22.800000,13.353471
32.693596,39.514478,139.042136,161.873543,49.824403,34.797389,59.729436,12.771841,136.869683,1.394211,37.102323,33.192494,159.617983,138.990427,155.031591,138.113804,85.430262,137.729659,0.001999,-1.577501,32.000000,-237.235489,138.177421,0.335117,13.502090,0.621530,149438.967434,0.899269,20.097902,14.066772,4.254723,68.722083,77.100958,88.536361,14.371387,57.187284,36.467611,43.859125,22.800000,13.355808
32.703975,39.526553,139.038681,161.876397,51.296477,34.797252,59.788143,12.771043,136.828843,1.764266,37.128133,33.204999,159.630805,138.953188,155.046935,138.074385,85.429823,137.692847,0.001998,-1.580422,32.000000,-237.236101,138.107259,0.453301,13.504822,0.621310,149446.146241,0.899011,20.115943,14.053183,4.254251,68.718859,77.100364,88.541806,14.371387,57.228016,36.467611,43.912468,22.800000,13.357078
32.715225,39.544932,138.835062,161.874307,51.935337,34.797192,59.809941,12.771074,136.784236,1.775310,37.182920,33.217575,159.645617,138.907137,155.066835,138.029219,85.431326,137.648664,0.002028,-1.583955,32.000000,-237.236041,138.061731,0.455757,13.505143,0.621656,149453.373140,0.900169,20.127453,14.033887,4.252886,68.715290,77.101963,88.548603,14.371387,57.104960,36.467611,43.976212,22.800000,13.359081
32.730891,39.567389,138.777855,161.869392,51.316190,34.797415,59.815489,12.772424,136.750646,1.775331,37.237278,33.232737,159.654857,138.868600,155.081351,137.991091,85.430138,137.612131,0.002030,-1.586944,32.000000,-237.234745,138.024703,0.455477,13.506455,0.621376,149454.984814,0.899004,20.124670,14.016688,4.251431,68.713001,77.104726,88.553929,14.371387,57.068179,36.467611,44.020834,22.800000,13.361649
32.749952,39.596961,138.676171,161.857435,51.750813,34.813865,59.812381,12.773155,136.705788,1.775462,37.302043,33.251035,159.663321,138.816765,155.097591,137.946804,85.429320,137.565206,0.002031,-1.590478,32.000000,-237.234024,137.978712,0.455781,13.496242,0.620578,149458.187808,0.898386,20.126950,13.994011,4.243745,68.710216,77.108709,88.556951,14.371387,57.018802,36.467611,44.071252,22.800000,13.365359
32.766348,39.623246,138.767217,161.842874,52.218636,34.834349,59.806426,12.773407,136.668418,1.775348,37.380483,33.269278,159.666312,138.774946,155.110827,137.909623,85.428558,137.523261,0.002032,-1.593393,32.000000,-237.233733,137.940130,0.455509,13.490877,0.620134,149464.999545,0.897899,20.126997,13.977688,4.239966,68.707679,77.111173,88.559485,14.371387,57.032361,36.467611,44.109827,22.800000,13.368670
32.790148,39.662211,138.679085,161.820818,52.160008,34.858641,59.809078,12.773910,136.622219,1.775593,37.480743,33.295376,159.666751,138.724686,155.123990,137.860927,85.428054,137.476519,0.002061,-1.596927,32.000000,-237.233357,137.891473,0.455402,13.487050,0.620325,149543.119162,0.897878,20.129310,13.956007,4.234393,68.704492,77.113939,88.561534,14.371387,56.943354,36.467611,44.147527,22.800000,13.373606
32.811372,39.699774,138.683825,161.798161,52.380504,34.879068,59.760339,12.774312,136.592935,1.447985,37.584026,33.317358,159.663835,138.686080,155.136116,137.822807,85.427417,137.440863,0.002061,-1.599828,32.000000,-237.232841,137.914201,0.336994,13.487398,0.621017,149637.932162,0.898074,20.132159,13.936652,4.235053,68.702482,77.116047,88.561918,14.371387,57.010136,36.467611,44.175982,22.800000,13.378473
32.835464,39.752532,138.618194,161.767518,52.625247,34.903449,59.805381,12.774287,136.548699,1.061180,37.697314,33.339330,159.657711,138.640692,155.146810,137.778314,85.427504,137.394539,0.002039,-1.603384,32.000000,-237.233053,137.898444,0.214595,13.489934,0.621045,149752.201366,0.898051,20.137120,13.914735,4.229291,68.702321,77.119252,88.561329,14.371387,56.929648,36.467611,44.205882,22.800000,13.385603
32.858743,39.793757,138.522759,161.738992,52.990151,34.923831,59.819936,12.774371,136.510833,1.058776,37.764427,33.357974,159.649539,138.605241,155.155099,137.739919,85.427150,137.357238,0.002039,-1.606283,32.000000,-237.232764,137.862090,0.214755,13.486046,0.621141,149850.256215,0.898773,20.144377,13.898264,4.226700,68.702402,77.120363,88.560585,14.371387,56.880714,36.467611,44.224816,22.800000,13.391520
32.885480,39.835116,138.484938,161.700957,52.777117,34.948013,59.811366,12.773744,136.463015,1.058165,37.833229,33.384916,159.636958,138.560948,155.164470,137.694499,85.426732,137.311945,0.002039,-1.609793,32.000000,-237.233493,137.816326,0.214745,13.487981,0.620967,149970.564501,0.898138,20.162749,13.875947,4.221600,68.703616,77.120441,88.560186,14.371387,56.825148,36.467611,44.243360,22.800000,13.397358
32.909339,39.867337,138.479226,161.666517,52.548048,34.968258,59.693467,12.774208,136.428684,1.057601,37.897108,33.409099,159.623062,138.525841,155.168966,137.662651,85.425100,137.274890,0.002042,-1.612761,32.000000,-237.233047,137.782291,0.214763,13.487649,0.620911,150069.455330,0.897856,20.170769,13.858394,4.215705,68.704135,77.119575,88.559746,14.371387,56.800055,36.467611,44.255118,22.800000,13.401821
32.942035,39.907103,138.486131,161.622077,53.996632,35.007611,59.804096,12.774594,136.373511,1.395918,37.957743,33.446073,159.603414,138.486159,155.175736,137.622761,85.423536,137.235092,0.002016,-1.613926,32.000000,-237.232474,137.683248,0.336266,13.480009,0.620784,150183.518381,0.897918,20.174014,13.837067,4.211127,68.706021,77.118992,88.560509,14.371387,56.790041,36.467611,44.260352,22.800000,13.407351
32.970735,39.935558,138.499628,161.582901,53.541273,35.044264,59.832353,12.775601,136.340639,1.762733,37.969365,33.478386,159.583832,138.457773,155.182967,137.591157,85.422909,137.205319,0.002013,-1.615710,32.000000,-237.231419,137.620820,0.452663,13.474054,0.620824,150278.285302,0.899588,20.172241,13.820903,4.207901,68.707412,77.119775,88.561842,14.371387,56.800004,36.467611,44.256269,22.800000,13.411581
33.001047,39.961360,138.394294,161.533225,52.614058,35.068575,59.825700,12.775408,136.304511,1.773704,37.989132,33.511759,159.558104,138.425142,155.188682,137.557851,85.420010,137.169037,0.002012,-1.619245,32.000000,-237.231471,137.587103,0.454928,13.470568,0.621455,150456.142890,0.898069,20.165458,13.803352,4.203934,68.709493,77.118661,88.562025,14.371387,56.735560,36.467611,44.251487,22.800000,13.415296
33.023544,39.984614,138.484176,161.490805,53.676851,35.088959,59.799806,12.774560,136.276028,1.774066,38.019296,33.533924,159.536036,138.400030,155.190284,137.534491,85.418342,137.143784,0.002041,-1.619867,32.000000,-237.232289,137.561125,0.454820,13.464826,0.622030,150617.962584,0.897812,20.153078,13.789675,4.200684,68.710474,77.118244,88.562495,14.371387,56.741372,36.467611,44.246939,22.800000,13.418537
33.051702,40.015633,138.271548,161.439031,53.472341,35.113367,59.817721,12.774434,136.246448,1.774273,38.061179,33.561201,159.508100,138.376006,155.188744,137.506202,85.415792,137.115757,0.002038,-1.619860,32.000000,-237.232250,137.528971,0.455220,13.467479,0.621857,150726.577308,0.897709,20.135786,13.775140,4.193633,68.711770,77.118904,88.562536,14.371387,56.636574,36.467611,44.236853,22.800000,13.422923
33.075407,40.040750,138.237397,161.395229,53.395687,35.133896,59.828321,12.775231,136.228880,1.774519,38.084479,33.583082,159.482673,138.361068,155.185048,137.487827,85.413631,137.094334,0.002038,-1.619829,32.000000,-237.231439,137.514066,0.454889,13.469529,0.622463,150818.752271,0.898017,20.127074,13.764671,4.193498,68.712405,77.119617,88.560475,14.371387,56.566372,36.467611,44.224188,22.800000,13.426655
33.105049,40.067034,138.220734,161.342904,53.374131,35.158440,59.812086,12.774571,136.216983,1.551898,38.094109,33.611254,159.450587,138.343171,155.177501,137.467366,85.411034,137.073989,0.002038,-1.619835,32.000000,-237.232118,137.544284,0.372411,13.475816,0.621708,150930.449953,0.897623,20.118108,13.753749,4.183493,68.713418,77.121970,88.556747,14.371387,56.558309,36.467611,44.202941,22.800000,13.430533
33.126072,40.084289,138.290223,161.300247,53.315131,35.178842,59.703721,12.775082,136.210477,1.080193,38.062778,33.633913,159.423740,138.333615,155.172642,137.456878,85.409749,137.063535,0.002068,-1.619842,32.000000,-237.231648,137.585554,0.219218,13.482003,0.621538,151023.969201,0.897357,20.109583,13.745613,4.179462,68.714917,77.125995,88.553850,14.371387,56.541557,36.467611,44.185394,22.800000,13.433215
33.153628,40.089837,138.369979,161.249688,52.934081,35.203413,59.807090,12.775737,136.200298,1.060810,37.998244,33.662809,159.388651,138.328224,155.164293,137.446375,85.406541,137.057134,0.002062,-1.619865,32.000000,-237.230987,137.582367,0.213986,13.478903,0.621218,151134.039113,0.897426,20.093826,13.738427,4.175216,68.715921,77.130730,88.549140,14.371387,56.549563,36.467611,44.157591,22.800000,13.434573
33.170832,40.088457,138.346479,161.207969,52.882425,35.223540,59.810545,12.774327,136.191960,1.060532,37.949601,33.686695,159.358979,138.322544,155.156602,137.441239,85.405182,137.051444,0.002041,-1.619857,32.000000,-237.232371,137.576412,0.214362,13.481934,0.621220,151223.910468,0.899004,20.081281,13.734686,4.174664,68.716137,77.134990,88.544041,14.371387,56.563790,36.467611,44.137759,22.800000,13.434544
33.195644,40.089824,138.407315,161.159277,52.899195,35.247672,59.768776,12.774128,136.187632,1.060256,37.902536,33.712110,159.323973,138.323326,155.146121,137.437648,85.404065,137.048105,0.002037,-1.619863,32.000000,-237.232627,137.574533,0.213976,13.484116,0.621631,151325.937208,0.897290,20.047794,13.734816,4.173600,68.717998,77.139362,88.540203,14.371387,56.568171,36.467611,44.105905,22.800000,13.434677
33.214686,40.094471,138.360791,161.120146,52.769858,35.268107,59.803262,12.774528,136.183874,1.060222,37.868843,33.729740,159.293506,138.323561,155.135458,137.435619,85.401777,137.048332,0.002038,-1.619885,32.000000,-237.232182,137.575145,0.213984,13.481967,0.621502,151407.864618,0.897248,20.022054,13.733439,4.170727,68.719121,77.141763,88.535855,14.371387,56.573750,36.467611,44.078461,22.800000,13.435341
33.237708,40.102069,138.355929,161.074774,52.958216,35.292740,59.794340,12.775157,136.185565,1.060130,37.827535,33.753811,159.256836,138.324584,155.123216,137.435482,85.399786,137.050537,0.002042,-1.619895,32.000000,-237.231511,137.576879,0.214498,13.485242,0.621643,151505.762483,0.897774,19.988306,13.732951,4.169442,68.721589,77.145731,88.530675,14.371387,56.527330,36.467611,44.040535,22.800000,13.436557
33.259793,40.107346,138.271779,161.038746,52.830607,35.313326,59.801225,12.775598,136.178725,1.521394,37.772978,33.779686,159.226316,138.325942,155.114704,137.439142,85.399196,137.051333,0.002021,-1.619905,32.000000,-237.231173,137.509846,0.377623,13.486077,0.621665,151591.583390,0.897235,19.966020,13.735347,4.165651,68.721885,77.148415,88.526960,14.371387,56.461327,36.467611,44.005118,22.800000,13.437550
33.288860,40.104397,138.419039,160.995714,52.269612,35.349946,59.790854,12.775838,136.185766,1.774557,37.666989,33.809346,159.189441,138.333998,155.102198,137.445215,85.397050,137.058817,0.002018,-1.620032,32.000000,-237.230943,137.502447,0.453866,13.485448,0.621591,151695.347731,0.897346,19.941070,13.738400,4.162619,68.721474,77.151776,88.522253,14.371387,56.530026,36.467611,43.952253,22.800000,13.437486
33.308342,40.093951,138.338963,160.958959,52.591943,35.374319,59.815819,12.775981,136.194129,1.775913,37.586449,33.831946,159.158390,138.343760,155.090949,137.454263,85.395269,137.066696,0.002016,-1.620026,32.000000,-237.230838,137.510384,0.453797,13.494452,0.621308,151780.004366,0.897140,19.915139,13.739371,4.157325,68.720395,77.154734,88.518068,14.371387,56.501495,36.467611,43.909391,22.800000,13.436230
33.332379,40.084590,138.514284,160.916112,52.355703,35.398931,59.782020,12.776808,136.206992,1.776358,37.520506,33.855462,159.121352,138.356381,155.075732,137.465736,85.393983,137.076335,0.002047,-1.619974,32.000000,-237.230083,137.524414,0.453785,13.491672,0.622002,151929.174013,0.897378,19.871141,13.745117,4.158119,68.718566,77.158726,88.512753,14.371387,56.569075,36.467611,43.856100,22.800000,13.434807
33.353552,40.081024,138.403921,160.881379,52.079085,35.419353,59.799872,12.777529,136.216186,1.776753,37.462677,33.880556,159.091132,138.367120,155.064767,137.475388,85.393589,137.089415,0.002034,-1.620510,32.000000,-237.229399,137.536013,0.453797,13.495494,0.621439,152024.948224,0.897035,19.833198,13.750685,4.153283,68.717181,77.162525,88.508942,14.371387,56.487829,36.467611,43.805576,22.800000,13.434315
33.371073,40.076365,138.472684,160.840731,52.649550,35.428808,59.745508,12.777885,136.235476,1.548526,37.413305,33.899538,159.054526,138.385700,155.049575,137.488401,85.392002,137.105184,0.002033,-1.621089,32.000000,-237.229217,137.597434,0.369866,13.495970,0.622181,152120.652680,0.897451,19.789929,13.756607,4.155547,68.715269,77.166642,88.503005,14.371387,56.503542,36.467611,43.750480,22.800000,13.433712
33.382158,40.076768,138.456215,160.808181,52.263643,35.449258,59.845806,12.776708,136.253501,1.080201,37.407914,33.911101,159.024589,138.398009,155.035122,137.501918,85.389300,137.117535,0.002033,-1.623401,32.000000,-237.230426,137.654629,0.217978,13.504098,0.621674,152200.970799,0.897081,19.756511,13.763289,4.149601,68.714399,77.169270,88.498629,14.371387,56.490152,36.467611,43.706585,22.800000,13.433697
33.401161,40.083500,138.544186,160.770767,51.977292,35.473692,59.792530,12.776319,136.273284,1.060875,37.410979,33.930270,158.990798,138.413701,155.019953,137.519835,85.388102,137.135269,0.002067,-1.623395,32.000000,-237.230922,137.670132,0.213492,13.501690,0.621756,152235.713369,0.897621,19.727158,13.772457,4.149483,68.712808,77.172828,88.495212,14.371387,56.492367,36.467611,43.646218,22.800000,13.434665
33.418251,40.087531,138.517930,160.741130,51.951420,35.494039,59.789184,12.776191,136.289470,1.060813,37.395306,33.951207,158.962366,138.425218,155.007406,137.534874,85.387733,137.152054,0.002056,-1.623962,32.000000,-237.231054,137.684895,0.213757,13.511576,0.621521,152322.262513,0.896315,19.711944,13.781097,4.147611,68.713131,77.174581,88.491951,14.371387,56.524597,36.467611,43.591509,22.800000,13.435490
33.438008,40.084458,138.601379,160.706206,51.433571,35.518767,59.777960,12.776462,136.307474,1.060929,37.331432,33.977013,158.927203,138.442938,154.992680,137.551730,85.385631,137.172763,0.002037,-1.625133,32.000000,-237.230702,137.706826,0.213296,13.512913,0.622061,152425.442534,0.897200,19.691914,13.790819,4.147885,68.714748,77.176206,88.487401,14.371387,56.550317,36.467611,43.523129,22.800000,13.435357
33.451658,40.074637,138.603214,160.677144,50.666493,35.539136,59.798298,12.775725,136.323391,1.061039,37.299972,33.994199,158.898597,138.457432,154.980217,137.566247,85.383894,137.190089,0.002033,-1.628029,32.000000,-237.231369,137.719083,0.213437,13.512154,0.621620,152510.185515,0.897281,19.671885,13.799254,4.144978,68.715439,77.177068,88.484972,14.371387,56.546933,36.467611,43.466234,22.800000,13.434163
33.468242,40.069734,138.590223,160.642724,51.652716,35.563433,59.834828,12.776622,136.343178,1.061388,37.283128,34.012571,158.864725,138.477464,154.966232,137.589042,85.382519,137.207839,0.002029,-1.631548,32.000000,-237.230344,137.682026,0.213508,13.508276,0.621950,152610.832108,0.897499,19.641011,13.811310,4.145025,68.717618,77.177574,88.484871,14.371387,56.524838,36.467611,43.396132,22.800000,13.433242
33.482263,40.071326,138.479684,160.614597,50.725529,35.575671,59.788270,12.776672,136.346134,1.531408,37.276358,34.027264,158.836778,138.490825,154.952366,137.603015,85.380447,137.221082,0.002038,-1.634456,32.000000,-237.230310,137.618307,0.378499,13.508424,0.622119,152691.301316,0.897293,19.611991,13.821372,4.143389,68.720058,77.177261,88.485625,14.371387,56.438645,36.467611,43.335774,22.800000,13.433456
33.499532,40.076477,138.448865,160.582042,51.084781,35.600207,59.794490,12.776904,136.362564,1.772241,37.268469,34.041824,158.803424,138.509989,154.936440,137.618479,85.378051,137.239170,0.002019,-1.636758,32.000000,-237.230110,137.619369,0.452866,13.507458,0.622422,152789.711836,0.896870,19.583769,13.831275,4.140947,68.722296,77.175042,88.487439,14.371387,56.445139,36.467611,43.259933,22.800000,13.434233
33.513651,40.079057,138.492525,160.556067,51.252373,35.620552,59.842792,12.777204,136.381952,1.773810,37.249597,34.049714,158.778209,138.526800,154.921075,137.633872,85.376539,137.255251,0.002017,-1.639664,32.000000,-237.229950,137.635389,0.452744,13.506619,0.622052,152840.150850,0.897477,19.565652,13.839710,4.135912,68.724776,77.173091,88.490832,14.371387,56.407448,36.467611,43.193474,22.800000,13.434813
33.521347,40.077288,138.566442,160.526978,51.220285,35.645081,59.785637,12.776715,136.401854,1.774645,37.248110,34.056659,158.748029,138.552503,154.903406,137.653586,85.373979,137.277061,0.002017,-1.643179,32.000000,-237.230569,137.659909,0.452969,13.506071,0.622170,152944.541144,0.897518,19.546538,13.850796,4.132860,68.728052,77.172383,88.494774,14.371387,56.485392,36.467611,43.121807,22.800000,13.434708
33.531330,40.078175,138.586114,160.505382,50.557626,35.652894,59.789134,12.776987,136.424093,1.775308,37.244002,34.065346,158.723246,138.575193,154.887617,137.672568,85.372333,137.296621,0.002052,-1.646084,32.000000,-237.230442,137.677732,0.452749,13.509508,0.622490,153029.970916,0.896907,19.529285,13.860031,4.132421,68.731067,77.172788,88.498610,14.371387,56.464562,36.467611,43.059187,22.800000,13.434867
33.541922,40.075694,138.614326,160.481158,51.341330,35.652758,59.780918,12.776738,136.448929,1.776027,37.209055,34.077677,158.695885,138.603975,154.870677,137.700405,85.370590,137.322021,0.002037,-1.649558,32.000000,-237.230645,137.703639,0.452685,13.507006,0.623064,153134.295571,0.898157,19.516709,13.873067,4.133678,68.733699,77.174395,88.503696,14.371387,56.450970,36.467611,42.982611,22.800000,13.434691
33.550882,40.063999,138.717890,160.461596,50.086840,35.668943,59.802116,12.777061,136.485101,1.432972,37.119762,34.080262,158.674152,138.633222,154.853018,137.725780,85.368437,137.352644,0.002037,-1.652478,32.000000,-237.230269,137.788945,0.328883,13.504665,0.622956,153166.338522,0.898016,19.503582,13.884108,4.133034,68.736835,77.176210,88.507849,14.371387,56.500053,36.467611,42.915631,22.800000,13.433377
33.549233,40.034388,138.855449,160.439382,50.287179,35.676890,59.779484,12.777002,136.524562,1.063370,37.026807,34.083261,158.649787,138.667929,154.834889,137.758203,85.365622,137.384946,0.002037,-1.655838,32.000000,-237.230321,137.851471,0.213067,13.499391,0.622987,153163.058195,0.897826,19.486232,13.898047,4.132570,68.740989,77.178974,88.512892,14.371387,56.617814,36.467611,42.847831,22.800000,13.429523
33.550178,40.013706,138.880604,160.423398,51.009200,35.668851,59.819332,12.776769,136.556118,1.060806,36.971328,34.081482,158.630977,138.695902,154.822482,137.786724,85.364713,137.411846,0.002076,-1.658760,32.000000,-237.230535,137.878871,0.213423,13.501632,0.623556,153226.300931,0.897631,19.461963,13.914902,4.134553,68.745761,77.182525,88.517650,14.371387,56.596980,36.467611,42.790637,22.800000,13.426370
33.550508,39.991276,138.840050,160.407632,49.491600,35.681217,59.815919,12.776771,136.595275,1.060906,36.884949,34.083260,158.610058,138.733132,154.808359,137.826566,85.362355,137.450460,0.002061,-1.662310,32.000000,-237.230448,137.917625,0.213123,13.501072,0.624362,153249.810323,0.898151,19.434667,13.933225,4.138856,68.752011,77.186688,88.522526,14.371387,56.615578,36.467611,42.722134,22.800000,13.423264
33.547514,39.961739,138.934483,160.395649,50.624562,35.685301,59.808533,12.776378,136.638988,1.061005,36.776043,34.079206,158.589803,138.777162,154.791679,137.868306,85.359551,137.489990,0.002045,-1.665234,32.000000,-237.230844,137.960222,0.213457,13.504203,0.624146,153206.613370,0.897275,19.412658,13.947043,4.139489,68.759837,77.189994,88.526214,14.371387,56.650977,36.467611,42.656973,22.800000,13.419199
33.545384,39.931940,138.897098,160.388014,49.831154,35.685524,59.775805,12.776189,136.677982,1.061430,36.669858,34.073114,158.574842,138.815088,154.778157,137.904455,85.357571,137.523714,0.002045,-1.667549,32.000000,-237.230888,137.972590,0.213499,13.506171,0.624212,153251.450381,0.897577,19.389765,13.967932,4.138240,68.765409,77.192216,88.529255,14.371387,56.631593,36.467611,42.602108,22.800000,13.414945
33.538393,39.894968,138.929551,160.383091,48.810481,35.665234,59.800162,12.776569,136.703878,1.539875,36.558202,34.069152,158.561367,138.849989,154.765979,137.939356,85.356434,137.559397,0.002047,-1.668728,32.000000,-237.230595,138.061366,0.381271,13.503788,0.624443,153258.780057,0.897808,19.364430,13.989701,4.141424,68.770682,77.194384,88.532264,14.371387,56.656935,36.467611,42.554053,22.800000,13.409853
33.529199,39.848440,138.915303,160.381589,49.751928,35.640905,59.801894,12.776641,136.744890,1.779199,36.425114,34.060464,158.546605,138.892116,154.748770,137.980799,85.354318,137.600211,0.002051,-1.672806,32.000000,-237.230484,138.219871,0.454331,13.506970,0.624220,153248.672186,0.898298,19.337620,14.007857,4.140573,68.777971,77.196633,88.534338,14.371387,56.673442,36.467611,42.497831,22.800000,13.402949
33.520997,39.810956,138.891123,160.384188,49.762773,35.620516,59.785701,12.777426,136.783368,1.780080,36.306446,34.048225,158.537108,138.928592,154.734235,138.017091,85.352516,137.634218,0.002035,-1.675697,32.000000,-237.229753,138.259427,0.454081,13.506769,0.624123,153148.234756,0.897538,19.310458,14.026107,4.142403,68.783269,77.199609,88.535923,14.371387,56.616498,36.467611,42.452853,22.800000,13.397421
33.509848,39.764847,138.955294,160.391370,48.890264,35.596066,59.789787,12.778041,136.831546,1.780204,36.184955,34.031988,158.528286,138.975364,154.718547,138.063202,85.351505,137.682218,0.002032,-1.677973,32.000000,-237.229191,138.304035,0.454658,13.514225,0.623565,153027.386849,0.897056,19.276838,14.047793,4.143114,68.788346,77.202972,88.537736,14.371387,56.683133,36.467611,42.401813,22.800000,13.390598
33.491442,39.721303,139.055479,160.402178,48.888696,35.571737,59.801942,12.778006,136.877378,1.780410,36.093962,34.011253,158.523787,139.020046,154.704340,138.105898,85.352184,137.727147,0.002033,-1.679196,32.000000,-237.229268,138.349741,0.454505,13.516638,0.623203,152926.926912,0.896935,19.250868,14.065898,4.143407,68.794065,77.208764,88.540562,14.371387,56.705961,36.467611,42.361346,22.800000,13.383954
33.473616,39.687352,139.107688,160.416227,49.154681,35.551442,59.813440,12.777756,136.914644,1.780487,36.027262,33.990099,158.521254,139.058192,154.693276,138.141731,85.350994,137.769235,0.002076,-1.682113,32.000000,-237.229531,138.414542,0.454514,13.518681,0.622734,152805.866798,0.896473,19.220416,14.089914,4.146700,68.797407,77.212413,88.541487,14.371387,56.763812,36.467611,42.331473,22.800000,13.378792
33.449272,39.645507,139.177489,160.438320,49.349594,35.535012,59.816948,12.777619,136.972244,1.310592,35.963402,33.968609,158.521608,139.102280,154.682138,138.188776,85.349980,137.816450,0.002053,-1.685610,32.000000,-237.229606,138.558778,0.289506,13.522395,0.622728,152687.358283,0.896106,19.202729,14.110763,4.151970,68.800456,77.216324,88.543743,14.371387,56.837301,36.467611,42.304820,22.800000,13.372405
33.430211,39.608842,139.391275,160.460825,48.130625,35.514544,59.794378,12.777302,137.016191,1.070265,35.886430,33.947513,158.525364,139.142741,154.673444,138.229595,85.349624,137.854195,0.002051,-1.689692,32.000000,-237.229966,138.611960,0.215416,13.526348,0.622668,152591.458626,0.895857,19.193830,14.132114,4.155741,68.803067,77.219831,88.545114,14.371387,56.945704,36.467611,42.283969,22.800000,13.366848
33.407230,39.553370,139.388033,160.491206,49.434693,35.490037,59.829550,12.777815,137.060250,1.068385,35.789229,33.926158,158.532325,139.190743,154.667038,138.279243,85.348552,137.897878,0.002049,-1.693176,32.000000,-237.229269,138.657648,0.215789,13.525358,0.622734,152510.584176,0.895993,19.186216,14.155740,4.160853,68.807197,77.224093,88.545617,14.371387,56.993171,36.467611,42.261501,22.800000,13.358689
33.390398,39.505714,139.549002,160.517774,49.178868,35.469632,59.836616,12.778356,137.096852,1.068338,35.702297,33.909126,158.539452,139.228727,154.659898,138.317818,85.347882,137.938084,0.002089,-1.696048,32.000000,-237.228564,138.689766,0.215462,13.536598,0.623108,152412.402699,0.896279,19.176365,14.174170,4.169620,68.809290,77.227007,88.544877,14.371387,57.049074,36.467611,42.244464,22.800000,13.351432
33.364297,39.448467,139.390152,160.551327,48.716084,35.453478,59.820718,12.778074,137.135590,1.068041,35.623529,33.885848,158.552534,139.269373,154.657567,138.359030,85.346515,137.981175,0.002069,-1.699537,32.000000,-237.228912,138.730420,0.215846,13.540887,0.622980,152290.517028,0.895668,19.153239,14.196153,4.172391,68.812504,77.231411,88.544955,14.371387,57.002277,36.467611,42.232288,22.800000,13.342541
33.338947,39.404354,139.563252,160.582064,47.959204,35.449347,59.800978,12.777496,137.167735,1.067785,35.591321,33.857372,158.564709,139.300202,154.653312,138.389238,85.345673,138.010245,0.002053,-1.702458,32.000000,-237.229624,138.760074,0.215833,13.547031,0.622792,152187.662653,0.895422,19.129284,14.216065,4.179315,68.814913,77.234122,88.545113,14.371387,57.084895,36.467611,42.229358,22.800000,13.335545
33.306049,39.363970,139.400928,160.622067,49.141077,35.432766,59.811425,12.776734,137.177840,1.210189,35.634060,33.826575,158.581051,139.331543,154.651020,138.423828,85.345222,138.038284,0.002047,-1.705966,32.000000,-237.230406,138.739465,0.268937,13.554260,0.622115,152101.796621,0.895872,19.108809,14.238050,4.177824,68.816979,77.235230,88.544794,14.371387,57.035976,36.467611,42.234823,22.800000,13.328677
33.281782,39.348914,139.316509,160.658815,49.491015,35.396109,59.790188,12.776761,137.190617,1.725493,35.717193,33.800264,158.596731,139.353794,154.650462,138.444070,85.345763,138.058742,0.002045,-1.708876,32.000000,-237.230368,138.802181,0.439852,13.555770,0.622622,152072.821817,0.896693,19.100431,14.252799,4.186193,68.818200,77.234833,88.544183,14.371387,57.021134,36.467611,42.240602,22.800000,13.325253
33.253139,39.339794,139.344406,160.706275,48.123527,35.371536,59.741105,12.776654,137.209513,1.792764,35.798830,33.768560,158.618999,139.376781,154.647912,138.462482,85.345708,138.082001,0.002046,-1.712399,32.000000,-237.230539,138.821845,0.456743,13.556571,0.621925,151994.029603,0.896974,19.106454,14.266662,4.185454,68.819059,77.234400,88.543755,14.371387,57.042487,36.467611,42.250356,22.800000,13.323168
33.225512,39.331294,139.251097,160.747224,49.214593,35.342683,59.829677,12.775332,137.221368,1.792955,35.873188,33.740521,158.640111,139.388525,154.647003,138.472787,85.346547,138.095989,0.002031,-1.717637,32.000000,-237.231883,138.832578,0.456981,13.550205,0.621292,151836.992943,0.897031,19.125651,14.275907,4.185969,68.820422,77.235100,88.544284,14.371387,56.983214,36.467611,42.267128,22.800000,13.321337
33.194779,39.323248,139.243934,160.797219,49.226758,35.310181,59.804575,12.775190,137.231908,1.792959,35.971169,33.708391,158.667760,139.399054,154.647863,138.481074,85.347328,138.111171,0.002027,-1.722272,32.000000,-237.232010,138.842868,0.456703,13.550877,0.621337,151735.898707,0.897952,19.156989,14.287083,4.190414,68.821395,77.237598,88.545856,14.371387,56.999937,36.467611,42.288693,22.800000,13.319288
33.167550,39.318434,139.350057,160.839643,48.238264,35.289897,59.808367,12.775342,137.238939,1.793031,36.057837,33.685697,158.693244,139.402519,154.650897,138.487676,85.348325,138.117488,0.002027,-1.725196,32.000000,-237.231821,138.858555,0.456738,13.552088,0.621235,151615.931333,0.896671,19.187534,14.292933,4.191090,68.823150,77.240770,88.547176,14.371387,57.074187,36.467611,42.313578,22.800000,13.317879
33.140211,39.315671,139.283169,160.891012,49.231135,35.265376,59.770811,12.775841,137.257526,1.314719,36.159634,33.651538,158.724794,139.406406,154.653002,138.491561,85.349619,138.123974,0.002067,-1.730448,32.000000,-237.231291,138.821158,0.288656,13.552695,0.621075,151481.652644,0.897094,19.222954,14.299412,4.194754,68.824596,77.245235,88.547687,14.371387,57.003498,36.467611,42.341743,22.800000,13.316560
33.113442,39.313937,139.353762,160.933730,50.042541,35.245204,59.816334,12.776442,137.263272,1.076276,36.232242,33.623825,158.752500,139.407083,154.656858,138.492575,85.350233,138.123221,0.002042,-1.735125,32.000000,-237.230606,138.706405,0.215630,13.545469,0.621407,151399.690982,0.897300,19.256676,14.301433,4.201397,68.825831,77.249626,88.549088,14.371387,57.111361,36.467611,42.372939,22.800000,13.315737
33.081925,39.309681,139.378343,160.984398,48.743094,35.220818,59.812314,12.776062,137.260123,1.074643,36.327967,33.593306,158.786723,139.403936,154.662334,138.486445,85.351247,138.116735,0.002041,-1.742164,32.000000,-237.231006,138.699629,0.215932,13.553995,0.621155,151300.480431,0.898028,19.292631,14.303241,4.202845,68.827714,77.253868,88.552061,14.371387,57.137631,36.467611,42.414991,22.800000,13.314294
33.052526,39.306557,139.334236,161.026574,49.246799,35.200373,59.820640,12.775245,137.251167,1.074895,36.405059,33.561405,158.816124,139.393793,154.667213,138.480667,85.351653,138.105373,0.002039,-1.748019,32.000000,-237.232023,138.692021,0.215342,13.549371,0.621766,151220.448863,0.897604,19.328831,14.302266,4.208374,68.829361,77.258028,88.555109,14.371387,57.129679,36.467611,42.456923,22.800000,13.313096
33.024790,39.306935,139.369339,161.077888,50.791086,35.175839,59.798228,12.775247,137.240243,1.074804,36.482751,33.533199,158.850794,139.380411,154.673118,138.468963,85.351445,138.094791,0.002080,-1.753905,32.000000,-237.232064,138.683419,0.215690,13.549973,0.621500,151122.362453,0.897950,19.369267,14.298153,4.213127,68.831160,77.262307,88.557680,14.371387,57.177866,36.467611,42.506287,22.800000,13.312244
