OSU 80 Ton Compressor Load Stand
32.717511,39.411589,139.424967,162.053871,50.517613,34.794210,59.784814,12.775475,136.797133,1.486738,36.828152,33.223482,159.822621,138.943622,155.230645,138.059508,85.266105,137.665446,0.002030,-1.864871,32.000000,-237.232039,138.161393,0.347813,13.507965,0.622085,149479.906111,0.898051,20.016632,14.205627,4.265639,68.759673,77.051940,88.597691,14.371387,57.050414,36.467611,43.843772,22.800000,13.342681
32.721645,39.417704,139.218037,162.043461,50.379769,34.814442,59.792985,12.774480,136.757030,1.304055,36.880285,33.228328,159.829029,138.902377,155.248479,138.015526,85.263794,137.624040,0.002000,-1.864830,32.000000,-237.232949,138.119351,0.293053,13.503349,0.622155,149478.052944,0.897946,20.004238,14.188051,4.263414,68.758420,77.053364,88.599318,14.371387,56.913741,36.467611,43.900760,22.800000,13.342707
32.735956,39.436211,139.122782,162.029159,49.935657,34.822646,59.795592,12.774794,136.709319,1.302810,36.948177,33.241825,159.832636,138.856510,155.266665,137.964150,85.261807,137.572936,0.001996,-1.864829,32.000000,-237.232631,138.066707,0.292484,13.490524,0.621996,149492.021059,0.898314,19.990336,14.167275,4.261478,68.755339,77.055436,88.600546,14.371387,56.862771,36.467611,43.958828,22.800000,13.344517
32.747315,39.455754,139.142811,162.014827,51.201364,34.843067,59.773037,12.775570,136.664717,1.302370,37.005284,33.256447,159.833315,138.813171,155.282213,137.922364,85.260361,137.531958,0.001994,-1.864852,32.000000,-237.231839,138.024334,0.293233,13.490173,0.621862,149581.580909,0.898606,19.990536,14.149740,4.254616,68.752802,77.054913,88.601369,14.371387,56.874605,36.467611,44.005228,22.800000,13.346681
32.768859,39.484132,139.040046,161.994063,51.548937,34.867391,59.803270,12.774887,136.611219,1.302373,37.068753,33.276399,159.831117,138.760001,155.294869,137.866529,85.258447,137.476466,0.002015,-1.864849,32.000000,-237.232625,137.969057,0.293158,13.480420,0.622105,149621.622249,0.898400,19.988573,14.127227,4.249846,68.748606,77.053805,88.601911,14.371387,56.795079,36.467611,44.050278,22.800000,13.349919
32.787684,39.509135,139.117957,161.972805,50.162801,34.887938,59.791519,12.774811,136.568565,1.302311,37.114536,33.293920,159.828116,138.715432,155.306702,137.824156,85.256899,137.427248,0.002025,-1.864868,32.000000,-237.232650,137.923827,0.292750,13.473668,0.622406,149715.217846,0.898976,19.991874,14.109022,4.248984,68.746065,77.052140,88.602275,14.371387,56.846559,36.467611,44.082664,22.800000,13.353074
32.809987,39.539939,138.993669,161.939765,51.218948,34.912472,59.793303,12.773915,136.517579,1.302282,37.201545,33.311841,159.820197,138.663034,155.317908,137.773734,85.255531,137.372960,0.002025,-1.864857,32.000000,-237.233510,137.868691,0.293304,13.479516,0.622685,149826.701142,0.898581,19.989457,14.084316,4.243054,68.745047,77.049497,88.601643,14.371387,56.803263,36.467611,44.118515,22.800000,13.356747
32.829932,39.573947,138.942560,161.909523,52.194747,34.932856,59.793456,12.773898,136.475336,1.302657,37.288087,33.330716,159.810892,138.618725,155.324972,137.732213,85.253705,137.330555,0.002023,-1.864840,32.000000,-237.233452,137.826766,0.292896,13.476992,0.623358,149921.057790,0.898791,19.987563,14.062249,4.242994,68.742641,77.047152,88.600260,14.371387,56.731260,36.467611,44.145467,22.800000,13.361010
32.854498,39.621714,138.860017,161.870438,51.915443,34.957342,59.783988,12.774035,136.425914,1.303076,37.391455,33.356344,159.795124,138.566768,155.328843,137.681338,85.251637,137.280876,0.002047,-1.864847,32.000000,-237.233121,137.775314,0.293184,13.478406,0.622836,150034.056565,0.898812,19.986518,14.037561,4.236322,68.738522,77.043860,88.597999,14.371387,56.722273,36.467611,44.171409,22.800000,13.367213
32.871631,39.664305,138.618915,161.835673,52.008964,34.969334,59.795517,12.774064,136.385059,1.307809,37.496954,33.372478,159.779681,138.527644,155.329198,137.639599,85.249140,137.243968,0.002059,-1.864841,32.000000,-237.233007,137.703785,0.299913,13.478365,0.622904,150131.538068,0.898827,19.992059,14.019031,4.232192,68.734149,77.040609,88.596543,14.371387,56.571748,36.467611,44.193683,22.800000,13.372909
32.899825,39.719975,138.658309,161.792552,51.413003,34.994014,59.811894,12.774178,136.324646,1.957148,37.622611,33.401263,159.758955,138.481150,155.328604,137.592941,85.246721,137.195728,0.002029,-1.864797,32.000000,-237.232886,137.599363,0.516176,13.479252,0.622706,150251.272338,0.898988,20.004780,13.997241,4.226515,68.730782,77.036390,88.595220,14.371387,56.565028,36.467611,44.210570,22.800000,13.380395
32.924966,39.766190,138.518565,161.754863,52.188537,35.014372,59.781712,12.775675,136.287151,2.013866,37.694624,33.426022,159.740182,138.446664,155.327463,137.562183,85.245223,137.158334,0.002027,-1.865400,32.000000,-237.231522,137.564931,0.529882,13.469634,0.621961,150317.707824,0.898719,20.022943,13.982012,4.216977,68.727988,77.031752,88.593506,14.371387,56.461548,36.467611,44.217364,22.800000,13.386897
32.956161,39.813588,138.640484,161.707487,53.024321,35.038722,59.795931,12.775652,136.248609,2.014732,37.736892,33.455683,159.715363,138.408480,155.328842,137.522601,85.244140,137.117633,0.002026,-1.863639,32.000000,-237.231624,137.524973,0.530000,13.464330,0.622142,150441.175088,0.898409,20.038434,13.961254,4.214561,68.726171,77.027352,88.593465,14.371387,56.567436,36.467611,44.220682,22.800000,13.393635
32.980226,39.844530,138.517020,161.665981,51.724265,35.059358,59.808128,12.775337,136.222093,2.015295,37.756633,33.479842,159.692457,138.380234,155.328380,137.494585,85.243036,137.086581,0.002030,-1.863664,32.000000,-237.231971,137.493718,0.529652,13.462868,0.622192,150542.160328,0.898755,20.048841,13.944783,4.207098,68.723564,77.024198,88.594225,14.371387,56.464790,36.467611,44.220450,22.800000,13.398079
33.009246,39.876703,138.465316,161.614144,52.422841,35.084076,59.815418,12.776018,136.201707,1.829954,37.785562,33.508628,159.663547,138.350577,155.327528,137.465109,85.243035,137.057419,0.002004,-1.863613,32.000000,-237.231194,137.528767,0.460971,13.468619,0.622850,150658.860759,0.898363,20.051840,13.926303,4.206815,68.721289,77.021589,88.597133,14.371387,56.463220,36.467611,44.216557,22.800000,13.402609
33.027749,39.903077,138.444434,161.570299,52.919664,35.104274,59.818477,12.776675,136.191537,1.244765,37.810225,33.527289,159.637092,138.334711,155.324119,137.443413,85.241706,137.035704,0.002000,-1.861820,32.000000,-237.230399,137.565340,0.265094,13.464929,0.622571,150754.541775,0.898077,20.048553,13.912480,4.200002,68.719835,77.018580,88.599245,14.371387,56.363344,36.467611,44.214175,22.800000,13.406288
33.052458,39.932992,138.383510,161.518510,52.039284,35.128855,59.788632,12.776931,136.172701,1.062474,37.822934,33.551059,159.604512,138.318903,155.321233,137.421074,85.240583,137.014906,0.001999,-1.858896,32.000000,-237.229942,137.540099,0.211295,13.466411,0.622182,150866.412066,0.897828,20.039476,13.898459,4.194743,68.718805,77.016676,88.600339,14.371387,56.370799,36.467611,44.207999,22.800000,13.410612
33.071487,39.953929,138.354763,161.476481,52.864273,35.149215,59.794862,12.777072,136.160304,1.061712,37.832281,33.569729,159.576162,138.302399,155.318155,137.408958,85.239372,136.999383,0.002025,-1.856618,32.000000,-237.229901,137.521177,0.211761,13.463898,0.622401,150960.098294,0.897820,20.039564,13.889346,4.191761,68.718550,77.015256,88.601357,14.371387,56.322932,36.467611,44.199638,22.800000,13.413590
33.094820,39.981376,138.247691,161.426989,52.845704,35.174027,59.797323,12.778159,136.146845,1.061604,37.849629,33.592992,159.542185,138.290919,155.313894,137.402570,85.238844,136.988328,0.002033,-1.855470,32.000000,-237.228859,137.509087,0.211519,13.460873,0.622240,151072.393063,0.898245,20.034392,13.880466,4.186784,68.716964,77.013978,88.601730,14.371387,56.236358,36.467611,44.186418,22.800000,13.417366
33.114812,40.002604,138.451664,161.387451,52.698623,35.194414,59.775937,12.778042,136.139690,1.061643,37.841477,33.613125,159.512393,138.283929,155.311116,137.394920,85.238560,136.981858,0.002032,-1.855499,32.000000,-237.228965,137.501749,0.211098,13.456829,0.622363,151164.049029,0.898166,20.028324,13.874211,4.183506,68.716024,77.012851,88.601429,14.371387,56.320780,36.467611,44.172325,22.800000,13.420570
33.136330,40.019324,138.477587,161.340581,52.992134,35.218586,59.799430,12.777635,136.134597,1.061591,37.809702,33.636208,159.477678,138.275028,155.304573,137.389073,85.238226,136.976449,0.002030,-1.855536,32.000000,-237.229472,137.498021,0.211751,13.462276,0.622284,151276.443010,0.898147,20.022672,13.869422,4.177321,68.716597,77.011391,88.602198,14.371387,56.328578,36.467611,44.152866,22.800000,13.423225
33.157273,40.027299,138.506547,161.301891,52.833355,35.238910,59.804090,12.778392,136.129364,1.069490,37.772636,33.657112,159.449199,138.274076,155.297164,137.386245,85.238262,136.978218,0.002057,-1.855523,32.000000,-237.228581,137.467424,0.220144,13.463527,0.623214,151367.594050,0.898455,20.015556,13.866592,4.180959,68.717347,77.012345,88.601976,14.371387,56.316570,36.467611,44.131911,22.800000,13.424450
33.179684,40.030750,138.536679,161.256138,53.090851,35.263606,59.778823,12.778715,136.125111,1.528802,37.729366,33.681774,159.415200,138.276535,155.291160,137.387418,85.239692,136.977777,0.002060,-1.855511,32.000000,-237.228176,137.444288,0.368512,13.468547,0.623163,151472.871085,0.898132,20.001782,13.864325,4.179026,68.719813,77.015474,88.601624,14.371387,56.328925,36.467611,44.104726,22.800000,13.425200
33.197991,40.033546,138.467446,161.218805,53.012741,35.283854,59.825933,12.779498,136.126113,1.535432,37.711273,33.703245,159.385600,138.285768,155.282183,137.388886,85.239535,136.980705,0.002032,-1.855462,32.000000,-237.227631,137.449362,0.368800,13.467859,0.623251,151557.719272,0.897990,19.980095,13.865141,4.177260,68.721408,77.018546,88.599835,14.371387,56.327540,36.467611,44.080519,22.800000,13.425492
33.220678,40.039640,138.522765,161.176708,52.582852,35.308191,59.790665,12.780636,136.133468,1.536035,37.665424,33.730676,159.350868,138.299983,155.273657,137.396528,85.239908,136.986724,0.002030,-1.855441,32.000000,-237.226573,137.456386,0.368372,13.467231,0.623209,151658.006245,0.898356,19.951817,13.863498,4.175347,68.722454,77.023976,88.597589,14.371387,56.315872,36.467611,44.046371,22.800000,13.426552
33.240286,40.037515,138.471539,161.142416,52.799128,35.328357,59.827645,12.781739,136.142802,1.536423,37.615001,33.750985,159.322350,138.308156,155.265179,137.401962,85.240386,136.996289,0.002029,-1.855429,32.000000,-237.225326,137.464760,0.368916,13.466052,0.623095,151741.268647,0.897640,19.928709,13.865063,4.170959,68.723335,77.028093,88.594349,14.371387,56.317528,36.467611,44.013819,22.800000,13.426421
33.258999,40.030323,138.459802,161.101683,52.641367,35.352576,59.702242,12.781930,136.155186,1.536825,37.574209,33.772505,159.288334,138.322784,155.255196,137.415527,85.241854,137.004460,0.002031,-1.855437,32.000000,-237.225216,137.476236,0.368707,13.469259,0.623391,151841.802522,0.898145,19.902716,13.867586,4.169775,68.723160,77.033376,88.590874,14.371387,56.243057,36.467611,43.977040,22.800000,13.425476
33.277122,40.027576,138.544393,161.069514,51.987279,35.373152,59.800290,12.782275,136.163998,1.534570,37.543519,33.794216,159.260820,138.334248,155.247349,137.427981,85.242876,137.013771,0.002005,-1.855436,32.000000,-237.224829,137.504792,0.365307,13.467407,0.623329,151921.699986,0.897530,19.872871,13.871709,4.165775,68.723797,77.038717,88.587848,14.371387,56.280639,36.467611,43.942042,22.800000,13.424979
33.294601,40.024010,138.521018,161.032348,52.394169,35.397287,59.819126,12.782159,136.189859,0.999473,37.492741,33.815220,159.227373,138.346610,155.235095,137.444759,85.243883,137.028969,0.002000,-1.854852,32.000000,-237.224893,137.594317,0.181917,13.468062,0.623269,152016.330947,0.899472,19.839237,13.874172,4.163078,68.723084,77.045372,88.584449,14.371387,56.273901,36.467611,43.898632,22.800000,13.424561
33.309056,40.016716,138.646147,161.001598,52.202311,35.409612,59.705825,12.782099,136.207854,0.828032,37.450604,33.827986,159.200252,138.361822,155.222366,137.455968,85.245124,137.045465,0.001997,-1.853069,32.000000,-237.224867,137.603887,0.131727,13.463014,0.623704,152097.642477,0.897989,19.810894,13.877628,4.163353,68.722709,77.052698,88.581413,14.371387,56.310078,36.467611,43.863106,22.800000,13.423654
33.327443,40.007727,138.392640,160.965961,51.929053,35.409753,59.710341,12.782193,136.213459,1.260061,37.405090,33.845985,159.167722,138.380973,155.206715,137.473514,85.245134,137.061455,0.002024,-1.853126,32.000000,-237.224744,137.530511,0.287444,13.466782,0.623742,152194.321505,0.897805,19.782650,13.883929,4.160465,68.720566,77.060351,88.576230,14.371387,56.203213,36.467611,43.815679,22.800000,13.422323
33.350664,39.999692,138.412522,160.931500,51.747750,35.409638,59.810375,12.783207,136.227607,1.535547,37.355941,33.871751,159.135884,138.396874,155.189987,137.490457,85.245339,137.080971,0.002025,-1.853144,32.000000,-237.223628,137.545100,0.368209,13.473443,0.624366,152239.212702,0.899386,19.754957,13.890622,4.162416,68.719657,77.069123,88.569368,14.371387,56.189426,36.467611,43.758504,22.800000,13.421202
33.366451,39.991980,138.424552,160.903554,51.824097,35.425613,59.802417,12.783674,136.239994,1.536362,37.316574,33.888744,159.109817,138.415924,155.176225,137.505426,85.246153,137.098006,0.002025,-1.853200,32.000000,-237.223175,137.559280,0.368161,13.471471,0.623071,152230.575033,0.898769,19.720029,13.898300,4.152513,68.719519,77.076996,88.562750,14.371387,56.146764,36.467611,43.712837,22.800000,13.420113
33.386402,39.983936,138.473710,160.870358,51.472559,35.437906,59.825340,12.782782,136.258158,1.536608,37.265756,33.908554,159.079898,138.434698,155.159618,137.522912,85.248238,137.118548,0.002025,-1.853232,32.000000,-237.224234,137.582310,0.367897,13.475531,0.622457,152219.853925,0.896575,19.679249,13.907481,4.150218,68.721073,77.087368,88.554832,14.371387,56.217089,36.467611,43.652696,22.800000,13.418891
33.399256,39.976566,138.415980,160.842921,51.978335,35.458102,59.814098,12.783459,136.275085,1.536756,37.239762,33.922358,159.054150,138.449626,155.145012,137.538292,85.249265,137.134335,0.002057,-1.853238,32.000000,-237.223724,137.604330,0.368513,13.475562,0.622607,152280.104240,0.896625,19.649287,13.914855,4.148615,68.721772,77.095018,88.548698,14.371387,56.134382,36.467611,43.603371,22.800000,13.417875
33.415787,39.974079,138.360522,160.811470,51.279571,35.458107,59.814051,12.783327,136.293246,1.536787,37.212095,33.942674,159.023955,138.471673,155.126281,137.557770,85.250439,137.155039,0.002055,-1.853204,32.000000,-237.223701,137.629070,0.367883,13.475890,0.622473,152322.440655,0.896000,19.613135,13.922644,4.147608,68.721533,77.104733,88.541996,14.371387,56.122226,36.467611,43.543277,22.800000,13.417271
33.428896,39.971359,138.394517,160.785941,51.184185,35.458288,59.794908,12.783716,136.310075,1.537029,37.192154,33.958062,158.999217,138.488779,155.110307,137.576171,85.250852,137.168569,0.002030,-1.853143,32.000000,-237.223259,137.646357,0.368153,13.485868,0.622430,152401.813675,0.896292,19.587662,13.929206,4.144283,68.722141,77.113293,88.537776,14.371387,56.087439,36.467611,43.490898,22.800000,13.416977
33.445349,39.969420,138.306880,160.756043,51.267899,35.462303,59.805622,12.783482,136.329989,1.537127,37.182034,33.977681,158.971474,138.508706,155.088658,137.597086,85.252709,137.185218,0.002030,-1.853111,32.000000,-237.223432,137.663563,0.368420,13.487588,0.621973,152395.237507,0.895812,19.561903,13.937984,4.140574,68.723199,77.124487,88.535151,14.371387,56.056548,36.467611,43.424435,22.800000,13.416540
33.458861,39.969111,138.288815,160.732586,50.683730,35.482814,59.812512,12.783267,136.342933,1.537132,37.171040,33.994237,158.947421,138.529853,155.069876,137.615258,85.252673,137.203243,0.002033,-1.853092,32.000000,-237.223502,137.680869,0.367747,13.486626,0.621418,152390.792062,0.895720,19.540733,13.944073,4.139967,68.724283,77.132466,88.532664,14.371387,56.003868,36.467611,43.366991,22.800000,13.416479
33.475439,39.968130,138.286207,160.705147,50.627959,35.507143,59.828905,12.783450,136.368092,1.529318,37.145373,34.012645,158.919199,138.553979,155.051066,137.639470,85.252767,137.222989,0.002041,-1.853025,32.000000,-237.223555,137.734163,0.359309,13.489429,0.620871,152401.473010,0.895184,19.515646,13.950217,4.135310,68.724985,77.141815,88.530971,14.371387,56.025766,36.467611,43.295954,22.800000,13.416311
33.484242,39.963740,138.480264,160.682804,50.568718,35.527301,59.812471,12.783512,136.393356,1.093301,37.128685,34.021824,158.895653,138.573358,155.032885,137.660222,85.252557,137.243000,0.002021,-1.853027,32.000000,-237.223402,137.777045,0.217185,13.494078,0.621007,152485.576418,0.895209,19.496334,13.958913,4.133100,68.724322,77.148607,88.529403,14.371387,56.115529,36.467611,43.238764,22.800000,13.415720
33.491532,39.960741,138.455583,160.657362,50.557482,35.531453,59.705392,12.781786,136.416260,1.071477,37.130669,34.027043,158.867795,138.592741,155.011876,137.680734,85.252806,137.267117,0.002019,-1.853077,32.000000,-237.224990,137.782998,0.216952,13.498327,0.621038,152584.906965,0.895100,19.472047,13.968307,4.130975,68.722467,77.156894,88.528407,14.371387,56.019292,36.467611,43.173242,22.800000,13.415192
33.502626,39.962445,138.513694,160.638242,50.858377,35.531367,59.836245,12.782555,136.428260,1.488485,37.138504,34.035180,158.845265,138.607757,154.993909,137.699447,85.252459,137.289841,0.002018,-1.853079,32.000000,-237.224074,137.758345,0.357462,13.501747,0.621662,152667.304672,0.895591,19.455284,13.978129,4.135685,68.720851,77.162559,88.526777,14.371387,56.070647,36.467611,43.113372,22.800000,13.415281
33.510794,39.966558,138.542625,160.617057,49.613164,35.538102,59.728211,12.781612,136.449895,1.535011,37.132087,34.041010,158.820115,138.631407,154.972495,137.724040,85.254383,137.312604,0.002050,-1.851914,32.000000,-237.225063,137.778358,0.368557,13.502605,0.621338,152681.719908,0.897086,19.442041,13.989465,4.134047,68.719299,77.170794,88.525419,14.371387,56.061988,36.467611,43.043014,22.800000,13.415842
33.517717,39.966049,138.547403,160.600292,49.808554,35.546424,59.812853,12.781552,136.469181,1.535401,37.109071,34.045919,158.799842,138.654397,154.953765,137.748056,85.254441,137.334943,0.002044,-1.851921,32.000000,-237.225203,137.800081,0.368670,13.503410,0.621200,152679.132575,0.894808,19.428159,14.000725,4.134413,68.718866,77.176908,88.523348,14.371387,56.065998,36.467611,42.985010,22.800000,13.415857
33.524236,39.957764,138.528570,160.581619,50.662984,35.554497,59.819643,12.781690,136.498506,1.535451,37.061743,34.049198,158.777085,138.682680,154.933131,137.776160,85.255243,137.362264,0.002042,-1.851910,32.000000,-237.225007,137.828663,0.368586,13.502533,0.621251,152706.544721,0.896371,19.420801,14.009732,4.134269,68.719858,77.183794,88.520921,14.371387,56.060629,36.467611,42.913185,22.800000,13.414908
33.526274,39.945854,138.665664,160.568148,49.823422,35.554731,59.812725,12.781922,136.524369,1.535136,37.027735,34.052058,158.759691,138.706958,154.917250,137.800630,85.255504,137.385867,0.002044,-1.851961,32.000000,-237.224815,137.851558,0.368581,13.500518,0.621267,152740.078293,0.895113,19.410568,14.020401,4.133557,68.721019,77.188286,88.519017,14.371387,56.104877,36.467611,42.858426,22.800000,13.413147
33.527450,39.933184,138.635910,160.555159,49.670451,35.554563,59.681223,12.781715,136.555738,1.534609,36.983355,34.051552,158.738882,138.738870,154.902824,137.833886,85.256741,137.415493,0.002077,-1.851990,32.000000,-237.225193,137.886707,0.368830,13.510271,0.621276,152768.993596,0.895009,19.393130,14.032716,4.132192,68.721938,77.192152,88.517589,14.371387,56.094746,36.467611,42.791825,22.800000,13.411209
33.524430,39.919975,138.685425,160.547062,49.672819,35.554670,59.815502,12.782472,136.592028,1.217227,36.949719,34.050538,158.723215,138.766894,154.893275,137.863524,85.257671,137.446646,0.002069,-1.851967,32.000000,-237.224386,137.992351,0.251797,13.509334,0.621760,152763.923335,0.895032,19.378357,14.043783,4.136030,68.722908,77.195709,88.516398,14.371387,56.122532,36.467611,42.741649,22.800000,13.409373
33.515773,39.902935,138.664940,160.540760,50.099369,35.554817,59.823716,12.781906,136.628252,0.829048,36.903301,34.040834,158.706134,138.799936,154.880535,137.901379,85.258502,137.486572,0.002050,-1.851911,32.000000,-237.224841,138.045875,0.132539,13.510743,0.621175,152756.799897,0.896937,19.364037,14.056767,4.134997,68.723078,77.198093,88.516379,14.371387,56.080076,36.467611,42.686970,22.800000,13.406814
33.510744,39.888226,138.645112,160.538433,48.965119,35.538548,59.802863,12.782947,136.663143,0.825833,36.850600,34.034419,158.693500,138.829803,154.872182,137.934408,85.258224,137.516512,0.002045,-1.851842,32.000000,-237.223891,138.079025,0.132252,13.508253,0.621404,152751.836595,0.894983,19.355068,14.070786,4.136847,68.722489,77.197753,88.516687,14.371387,56.120754,36.467611,42.640962,22.800000,13.404631
33.503645,39.862839,138.571383,160.539624,49.644920,35.530459,59.801414,12.783336,136.696729,0.846167,36.754051,34.030737,158.680358,138.864419,154.859199,137.974580,85.256724,137.556454,0.002044,-1.851835,32.000000,-237.223299,138.081906,0.147119,13.504144,0.621383,152746.987290,0.895073,19.350183,14.089110,4.137304,68.720020,77.194403,88.517100,14.371387,56.018026,36.467611,42.587242,22.800000,13.401184
33.499899,39.833695,138.708670,160.542796,49.201409,35.510051,59.798908,12.783156,136.720355,1.382294,36.663239,34.026837,158.672283,138.894983,154.850941,138.004622,85.256682,137.588899,0.002047,-1.851824,32.000000,-237.223504,138.048444,0.326139,13.513150,0.621200,152672.569036,0.895085,19.342537,14.103750,4.137333,68.719049,77.192319,88.518017,14.371387,56.105535,36.467611,42.542360,22.800000,13.396982
33.491716,39.791895,138.857683,160.549226,48.237060,35.505847,59.706468,12.783520,136.763071,1.539216,36.572295,34.019775,158.664815,138.933284,154.843275,138.045929,85.257103,137.628181,0.002026,-1.851850,32.000000,-237.223176,138.088345,0.369707,13.518968,0.621078,152629.691477,0.895049,19.327122,14.124406,4.136009,68.718722,77.188136,88.519862,14.371387,56.155945,36.467611,42.490208,22.800000,13.390907
33.481461,39.757890,138.875867,160.556837,49.637834,35.505695,59.811554,12.782479,136.795235,1.539819,36.501998,34.006681,158.660007,138.964475,154.837664,138.077090,85.256879,137.661370,0.002023,-1.851853,32.000000,-237.224238,138.121522,0.369545,13.512123,0.620755,152530.549207,0.894613,19.303241,14.140005,4.140570,68.717967,77.182416,88.519901,14.371387,56.206742,36.467611,42.453561,22.800000,13.385708
33.463855,39.718114,139.031891,160.569010,48.943040,35.505590,59.833243,12.782866,136.831468,1.540008,36.434079,33.983202,158.655115,139.004737,154.829907,138.118401,85.255722,137.705564,0.002021,-1.851894,32.000000,-237.223936,138.161201,0.369515,13.522553,0.620952,152496.496135,0.896031,19.272938,14.158416,4.146031,68.716237,77.173151,88.517754,14.371387,56.262955,36.467611,42.416106,22.800000,13.379759
33.448035,39.691381,138.953397,160.582567,48.751731,35.485179,59.810124,12.782979,136.864467,1.540072,36.423250,33.963789,158.653575,139.033873,154.825731,138.150730,85.255426,137.738763,0.002052,-1.851887,32.000000,-237.223720,138.194653,0.369677,13.523418,0.621422,152484.117543,0.894669,19.253343,14.174548,4.147844,68.713842,77.166248,88.514776,14.371387,56.245892,36.467611,42.389939,22.800000,13.375168
33.429524,39.669839,139.026693,160.603864,50.015146,35.460940,59.815933,12.782419,136.900712,1.540144,36.383570,33.944029,158.655457,139.069927,154.821050,138.189917,85.256003,137.775157,0.002033,-1.851949,32.000000,-237.224270,138.231681,0.369343,13.527600,0.621642,152472.268503,0.894755,19.238315,14.196884,4.154688,68.712367,77.158120,88.513185,14.371387,56.296206,36.467611,42.359050,22.800000,13.371733
33.415514,39.646897,138.930242,160.624223,49.283458,35.440791,59.696320,12.782462,136.932990,1.540271,36.320123,33.931478,158.659130,139.100861,154.818520,138.226762,85.255894,137.809063,0.002033,-1.852001,32.000000,-237.224301,138.267079,0.369685,13.525652,0.621193,152377.707029,0.894979,19.233831,14.213085,4.154307,68.711030,77.150135,88.512056,14.371387,56.246540,36.467611,42.336661,22.800000,13.368270
33.399977,39.606547,139.051671,160.650426,48.664956,35.432335,59.795245,12.783887,136.969074,1.540851,36.166528,33.918388,158.667039,139.137457,154.819276,138.267606,85.256206,137.851152,0.002031,-1.851987,32.000000,-237.222964,138.306021,0.369687,13.526594,0.621061,152269.523310,0.894763,19.238329,14.229943,4.158800,68.711397,77.139849,88.512305,14.371387,56.319686,36.467611,42.308134,22.800000,13.362590
33.379624,39.559293,139.006278,160.671986,48.802136,35.432241,59.766985,12.782617,137.008277,1.222184,36.038152,33.897504,158.675468,139.166005,154.818924,138.299515,85.257020,137.880845,0.002068,-1.852003,32.000000,-237.224190,138.397597,0.255975,13.526751,0.620665,152177.244923,0.896397,19.235105,14.246289,4.157657,68.711586,77.130868,88.514086,14.371387,56.294087,36.467611,42.294257,22.800000,13.355619
33.353752,39.501671,139.084943,160.699886,50.022272,35.428997,59.820742,12.782407,137.044829,1.068060,35.952815,33.872717,158.687326,139.199109,154.818940,138.334823,85.256738,137.916006,0.002055,-1.853201,32.000000,-237.224429,138.436082,0.211811,13.529196,0.621036,152127.748834,0.895055,19.216628,14.266130,4.163227,68.711749,77.119332,88.519011,14.371387,56.367374,36.467611,42.284576,22.800000,13.346487
33.334033,39.467482,139.161053,160.726691,50.933871,35.417317,59.811795,12.782306,137.073805,1.067199,35.925698,33.852790,158.698211,139.222783,154.818319,138.363528,85.256483,137.947900,0.002037,-1.853249,32.000000,-237.224487,138.465931,0.211518,13.533486,0.621111,152112.040479,0.895953,19.198039,14.279533,4.164405,68.711709,77.109488,88.523347,14.371387,56.403482,36.467611,42.279075,22.800000,13.340737
33.312528,39.437155,139.139385,160.761861,49.017386,35.409139,59.805169,12.782080,137.100573,1.094363,35.889024,33.832172,158.714049,139.250005,154.820760,138.394910,85.256170,137.979451,0.002036,-1.853218,32.000000,-237.224670,138.466267,0.229131,13.530244,0.621495,152080.600658,0.895679,19.176874,14.296644,4.169994,68.711333,77.099129,88.528179,14.371387,56.389743,36.467611,42.272308,22.800000,13.335667
33.299357,39.409367,139.003785,160.791634,48.367568,35.389788,59.757158,12.782689,137.115397,1.631175,35.823576,33.818426,158.728008,139.277246,154.824860,138.420952,85.255943,138.003617,0.002036,-1.853196,32.000000,-237.224079,138.430798,0.409053,13.538300,0.621585,152021.691961,0.896007,19.170488,14.312162,4.174744,68.710722,77.090411,88.530856,14.371387,56.347548,36.467611,42.265328,22.800000,13.331375
33.281063,39.365660,139.027884,160.826323,49.777526,35.377545,59.802454,12.782612,137.138955,1.778551,35.748580,33.801626,158.747086,139.303226,154.825592,138.450476,85.254386,138.031630,0.002042,-1.854355,32.000000,-237.224055,138.454418,0.451159,13.542210,0.621799,151979.786027,0.896450,19.170497,14.327572,4.176789,68.710216,77.081693,88.533823,14.371387,56.378170,36.467611,42.259978,22.800000,13.324562
33.264706,39.330397,139.050186,160.854737,50.299192,35.369252,59.782813,12.782837,137.157353,1.779216,35.702669,33.782070,158.764850,139.321155,154.826978,138.470608,85.253176,138.054254,0.002028,-1.854371,32.000000,-237.223765,138.470750,0.451332,13.547118,0.620816,151888.628477,0.896997,19.161296,14.339360,4.174368,68.710434,77.074283,88.537332,14.371387,56.360364,36.467611,42.259833,22.800000,13.318716
33.242199,39.294637,139.151524,160.889550,50.010433,35.351354,59.792156,12.782303,137.177657,1.779400,35.684052,33.760256,158.786726,139.345553,154.829499,138.494214,85.253250,138.075183,0.002025,-1.854379,32.000000,-237.224391,138.491120,0.451090,13.544326,0.620707,151823.481005,0.896435,19.143413,14.354316,4.177387,68.711146,77.065878,88.541364,14.371387,56.431535,36.467611,42.265556,22.800000,13.312539
33.223882,39.272513,139.195428,160.919364,49.967485,35.330739,59.792813,12.781845,137.190301,1.779256,35.698348,33.742717,158.806285,139.359803,154.832072,138.508083,85.253057,138.089306,0.002024,-1.854397,32.000000,-237.224797,138.507147,0.451280,13.547401,0.620601,151778.182911,0.896912,19.131251,14.366348,4.180112,68.712772,77.060543,88.544134,14.371387,56.450160,36.467611,42.272841,22.800000,13.308479
33.198122,39.254562,139.189852,160.956695,49.347640,35.306245,59.773972,12.782690,137.206435,1.769058,35.766572,33.716536,158.829854,139.378594,154.833574,138.525383,85.252386,138.104383,0.002063,-1.854379,32.000000,-237.223992,138.542183,0.444063,13.549585,0.621023,151692.271928,0.896887,19.127292,14.376281,4.185990,68.714553,77.053427,88.546432,14.371387,56.466062,36.467611,42.288027,22.800000,13.304690
33.172672,39.250570,139.242276,160.989408,50.335281,35.285936,59.773832,12.782283,137.219908,1.331363,35.850113,33.692633,158.850653,139.388817,154.835177,138.538694,85.252831,138.112362,0.002045,-1.854357,32.000000,-237.224224,138.626783,0.289842,13.552095,0.620902,151599.699053,0.896833,19.131057,14.383228,4.189620,68.716360,77.048298,88.548515,14.371387,56.488492,36.467611,42.309302,22.800000,13.303113
33.142312,39.256085,139.201393,161.030767,50.462214,35.261628,59.835798,12.782547,137.223392,1.065689,35.947215,33.658460,158.876594,139.390914,154.838942,138.543486,85.252569,138.122133,0.002043,-1.854361,32.000000,-237.224098,138.630686,0.213703,13.549840,0.620723,151494.708310,0.897199,19.149540,14.391108,4.192703,68.717840,77.042929,88.550478,14.371387,56.501418,36.467611,42.340690,22.800000,13.302883
33.123961,39.261346,139.239199,161.066804,49.617874,35.241215,59.784275,12.783350,137.227099,1.064877,36.003178,33.640029,158.899826,139.395202,154.839824,138.542688,85.252447,138.123689,0.002042,-1.854372,32.000000,-237.223264,138.634052,0.214189,13.554346,0.620804,151412.953194,0.897413,19.181562,14.394478,4.197500,68.718795,77.038999,88.552712,14.371387,56.520641,36.467611,42.363368,22.800000,13.303011
33.101035,39.258569,139.137775,161.109551,50.278049,35.216994,59.798890,12.782893,137.224161,1.064393,36.026523,33.621150,158.929302,139.393627,154.845211,138.541967,85.252600,138.116890,0.002080,-1.854368,32.000000,-237.223734,138.633994,0.213968,13.551725,0.620829,151319.836872,0.896759,19.230068,14.399411,4.200111,68.721353,77.037498,88.557049,14.371387,56.479634,36.467611,42.394951,22.800000,13.302001
33.083119,39.246774,139.311828,161.142970,50.427850,35.196683,59.787919,12.782375,137.217927,1.064318,36.017395,33.601464,158.954121,139.388650,154.848633,138.536507,85.252892,138.109825,0.002061,-1.854392,32.000000,-237.224300,138.632976,0.213933,13.544867,0.620674,151240.080460,0.897558,19.261330,14.400276,4.203579,68.723406,77.037048,88.561477,14.371387,56.573506,36.467611,42.420704,22.800000,13.299746
33.054269,39.226065,139.142253,161.180431,49.252283,35.172133,59.786416,12.781919,137.208009,1.064308,36.060770,33.572308,158.983214,139.378890,154.853233,138.526778,85.252535,138.103953,0.002045,-1.854408,32.000000,-237.224765,138.624412,0.214406,13.550497,0.620390,151141.314522,0.897381,19.291052,14.396874,4.203427,68.724872,77.037841,88.565492,14.371387,56.494375,36.467611,42.464628,22.800000,13.295880
33.032519,39.221938,139.354232,161.211260,49.347818,35.151636,59.783609,12.782062,137.198151,1.063717,36.139304,33.549063,159.008225,139.368232,154.857977,138.512303,85.252419,138.092690,0.002042,-1.854399,32.000000,-237.224621,138.612169,0.213866,13.545997,0.621159,151053.957180,0.897522,19.304666,14.393203,4.210964,68.727186,77.039417,88.568155,14.371387,56.620578,36.467611,42.501162,22.800000,13.294080
33.001943,39.232961,139.275595,161.249191,50.340913,35.127396,59.787394,12.781449,137.182240,1.063357,36.305961,33.516645,159.038228,139.349171,154.861865,138.493530,85.251445,138.073052,0.002039,-1.854397,32.000000,-237.225160,138.596481,0.214178,13.543322,0.620340,150948.184212,0.897710,19.324897,14.390754,4.209509,68.729730,77.041941,88.570782,14.371387,56.548515,36.467611,42.557360,22.800000,13.294148
32.981973,39.258505,139.360003,161.282460,50.167192,35.106920,59.810712,12.781592,137.159173,1.099485,36.458190,33.493911,159.063686,139.331736,154.867544,138.475253,85.251813,138.057432,0.002042,-1.854396,32.000000,-237.224919,138.547726,0.234645,13.537622,0.621184,150864.712544,0.897853,19.351649,14.385484,4.218698,68.732872,77.044927,88.572671,14.371387,56.663112,36.467611,42.602050,22.800000,13.296845
32.960758,39.295398,139.272862,161.323082,50.084605,35.082544,59.780850,12.781623,137.124625,1.739220,36.606179,33.474742,159.094007,139.306127,154.875026,138.447786,85.251054,138.031688,0.002026,-1.854407,32.000000,-237.224871,138.460948,0.444069,13.537528,0.621119,150775.023051,0.898094,19.406112,14.377068,4.220224,68.736757,77.048631,88.573561,14.371387,56.580410,36.467611,42.654717,22.800000,13.301237
32.941031,39.321359,139.312307,161.355859,49.406944,35.062070,59.790937,12.782043,137.098867,1.782346,36.699732,33.455828,159.120473,139.287978,154.881613,138.423618,85.250482,138.004558,0.002025,-1.854390,32.000000,-237.224499,138.436107,0.453567,13.534611,0.621636,150703.498796,0.897861,19.460045,14.369229,4.225339,68.740014,77.052335,88.574224,14.371387,56.651395,36.467611,42.702423,22.800000,13.304526
32.915115,39.349129,139.321535,161.393212,50.159376,35.037424,59.781153,12.781035,137.066570,1.769508,36.809338,33.431304,159.151422,139.257636,154.891618,138.389588,85.249984,137.973834,0.002024,-1.854408,32.000000,-237.225456,138.415755,0.444690,13.530857,0.621327,150621.452061,0.898390,19.527111,14.357677,4.225414,68.743100,77.055344,88.575600,14.371387,56.673757,36.467611,42.767904,22.800000,13.307657
32.891567,39.373874,139.370892,161.423407,51.675167,35.032218,59.809713,12.780085,137.047402,1.324112,36.915764,33.407026,159.178859,139.229276,154.897079,138.360026,85.250388,137.947605,0.002063,-1.854402,32.000000,-237.226495,138.463508,0.288024,13.533045,0.621571,150550.727776,0.898350,19.581141,14.345271,4.229142,68.745258,77.057761,88.577884,14.371387,56.689822,36.467611,42.827433,22.800000,13.310545
32.860875,39.410428,139.409301,161.460092,50.735604,35.024140,59.839111,12.779809,137.013605,1.071663,37.061979,33.372249,159.210923,139.195037,154.906068,138.325544,85.250874,137.914355,0.002037,-1.854397,32.000000,-237.226790,138.433132,0.213882,13.523761,0.621779,150464.392912,0.898687,19.645807,14.331070,4.232752,68.746352,77.060921,88.580867,14.371387,56.729465,36.467611,42.904904,22.800000,13.314775
32.834259,39.453466,139.436570,161.497918,50.105304,35.000005,59.795459,12.778828,136.978449,1.070719,37.222827,33.342799,159.242062,139.156775,154.915345,138.288274,85.252221,137.878593,0.002035,-1.856718,32.000000,-237.227801,138.394576,0.214206,13.519080,0.622152,150459.294667,0.898871,19.704097,14.318117,4.237283,68.746026,77.064736,88.583121,14.371387,56.796037,36.467611,42.985450,22.800000,13.320213
32.811028,39.492419,139.423294,161.529330,50.444298,34.972772,59.775206,12.778785,136.947183,1.070382,37.340717,33.319789,159.267962,139.123376,154.922262,138.257050,85.252247,137.845920,0.002035,-1.856719,32.000000,-237.227786,138.361571,0.214035,13.516886,0.623095,150448.782958,0.899205,19.784400,14.301716,4.242410,68.744911,77.066997,88.584651,14.371387,56.761072,36.467611,43.056803,22.800000,13.325256
32.783156,39.533259,139.385645,161.566215,50.746336,34.948548,59.790078,12.777636,136.909434,1.070208,37.441478,33.289028,159.299741,139.083983,154.931967,138.217471,85.253485,137.808082,0.002074,-1.856716,32.000000,-237.228936,138.325125,0.213999,13.513309,0.623452,150370.423621,0.900121,19.865404,14.283253,4.246679,68.743530,77.069615,88.588614,14.371387,56.750847,36.467611,43.145330,22.800000,13.330691
32.761264,39.561244,139.359351,161.596130,51.709908,34.928109,59.809231,12.775495,136.876894,1.070074,37.507080,33.267510,159.326584,139.047524,154.939878,138.178960,85.254699,137.772837,0.002049,-1.856754,32.000000,-237.231061,138.291409,0.214362,13.511493,0.623451,150276.700047,0.900497,19.937513,14.267585,4.249282,68.742048,77.073312,88.592774,14.371387,56.781140,36.467611,43.222650,22.800000,13.334364
32.739527,39.589681,139.279817,161.631328,50.890779,34.903140,59.800088,12.775685,136.840621,1.070248,37.566849,33.241105,159.357841,139.010166,154.953103,138.136322,85.255269,137.737023,0.002034,-1.857932,32.000000,-237.230983,138.256475,0.214146,13.516518,0.623566,150197.301263,0.900563,20.018156,14.248229,4.251746,68.739048,77.077582,88.597215,14.371387,56.744977,36.467611,43.314259,22.800000,13.338112
32.722751,39.610193,139.178835,161.659468,50.925830,34.882797,59.697128,12.774395,136.807067,1.069928,37.613596,33.224134,159.384303,138.977869,154.964026,138.101829,85.256227,137.701934,0.002034,-1.859675,32.000000,-237.232117,138.223666,0.214387,13.512232,0.623588,150126.871846,0.900456,20.077424,14.230134,4.253784,68.735753,77.080367,88.601323,14.371387,56.655716,36.467611,43.391767,22.800000,13.340673
32.702209,39.635545,139.264501,161.692006,52.222287,34.858224,59.802990,12.774960,136.767984,1.070019,37.676217,33.208402,159.414602,138.936738,154.977534,138.062222,85.256918,137.660468,0.002033,-1.861624,32.000000,-237.231476,138.180262,0.214308,13.502409,0.623047,150037.581618,0.900656,20.136938,14.212409,4.254179,68.731006,77.084705,88.606705,14.371387,56.747030,36.467611,43.487726,22.800000,13.343817
32.689393,39.660216,139.241316,161.718291,51.169744,34.837643,59.824412,12.776075,136.733207,1.070052,37.745753,33.196624,159.439713,138.903659,154.988119,138.024215,85.257177,137.630059,0.002036,-1.863350,32.000000,-237.230285,138.144442,0.214198,13.503217,0.622856,149963.077175,0.902225,20.181444,14.194639,4.253274,68.726350,77.088311,88.610421,14.371387,56.748609,36.467611,43.566185,22.800000,13.346778
32.673242,39.695993,139.053467,161.748684,51.786211,34.813120,59.812831,12.775532,136.684653,1.113796,37.837767,33.179691,159.470105,138.861392,155.001355,137.975394,85.257041,137.586675,0.002023,-1.865541,32.000000,-237.230857,138.065129,0.237639,13.497737,0.623504,149873.535801,0.900657,20.236189,14.174077,4.258566,68.721459,77.091987,88.614888,14.371387,56.635561,36.467611,43.663174,22.800000,13.351498
32.668273,39.731376,139.121350,161.772286,52.851579,34.793051,59.742575,12.775631,136.634335,1.645434,37.914023,33.175607,159.494031,138.821663,155.013230,137.936232,85.256485,137.543838,0.002022,-1.867254,32.000000,-237.230811,137.960256,0.414802,13.491010,0.623262,149799.100212,0.900238,20.279208,14.159241,4.259526,68.717685,77.094583,88.619083,14.371387,56.680615,36.467611,43.738019,22.800000,13.356108
32.660917,39.773778,138.920269,161.797439,51.903247,34.788880,59.715926,12.775372,136.584859,1.777599,38.011167,33.167907,159.521007,138.771895,155.025803,137.888473,85.255128,137.491465,0.002021,-1.870750,32.000000,-237.231074,137.908816,0.451990,13.487839,0.622796,149713.424412,0.900336,20.338113,14.138580,4.255882,68.712534,77.097716,88.624721,14.371387,56.547269,36.467611,43.828086,22.800000,13.361930
32.657207,39.812134,138.942367,161.815399,52.113483,34.788597,59.814629,12.776094,136.543050,1.777915,38.082991,33.167988,159.542804,138.733370,155.038667,137.848076,85.254573,137.449488,0.002064,-1.873668,32.000000,-237.230296,137.863494,0.451639,13.489094,0.623099,149643.970764,0.901103,20.380613,14.118595,4.258607,68.708118,77.101061,88.627892,14.371387,56.577675,36.467611,43.901940,22.800000,13.367082
32.655306,39.855932,138.692700,161.833063,51.993988,34.788859,59.813314,12.775767,136.499366,1.741974,38.149626,33.164971,159.567474,138.684624,155.051038,137.799674,85.251558,137.393724,0.002038,-1.873667,32.000000,-237.230685,137.842743,0.431492,13.480981,0.622721,149646.825548,0.901712,20.433553,14.094831,4.253410,68.702440,77.105794,88.631860,14.371387,56.441777,36.467611,43.986442,22.800000,13.373323
32.654603,39.888614,138.623834,161.844454,51.546196,34.788765,59.791301,12.775260,136.465302,1.204399,38.206704,33.165809,159.586448,138.641978,155.060056,137.758662,85.249356,137.350910,0.002038,-1.876612,32.000000,-237.231282,137.863898,0.251853,13.481919,0.622848,149663.374140,0.900414,20.477224,14.075246,4.254570,68.698081,77.110357,88.634994,14.371387,56.392192,36.467611,44.060045,22.800000,13.377916
32.663167,39.926757,138.513385,161.853283,51.961253,34.789056,59.706764,12.775768,136.418126,1.058970,38.273013,33.170853,159.607511,138.590684,155.073633,137.708851,85.248125,137.302415,0.002035,-1.880125,32.000000,-237.230833,137.811340,0.212514,13.475725,0.622538,149685.519320,0.900597,20.523747,14.051500,4.247172,68.692034,77.114896,88.638322,14.371387,56.322872,36.467611,44.135252,22.800000,13.383338
32.667077,39.957404,138.392202,161.856836,51.852258,34.789001,59.823688,12.777091,136.377338,1.058564,38.358049,33.173238,159.623741,138.550155,155.085548,137.670488,85.247078,137.258105,0.002075,-1.880694,32.000000,-237.229590,137.773883,0.212660,13.476075,0.622344,149700.535344,0.901022,20.557437,14.033152,4.245154,68.688400,77.118677,88.642197,14.371387,56.219224,36.467611,44.199478,22.800000,13.387604
32.675758,40.002885,138.397637,161.857709,52.025252,34.789059,59.804570,12.777268,136.324744,1.058242,38.480194,33.179272,159.638386,138.498115,155.102650,137.619800,85.244598,137.201057,0.002046,-1.881887,32.000000,-237.229449,137.720250,0.212144,13.464491,0.622212,149716.180216,0.902139,20.583309,14.011098,4.240660,68.684948,77.122844,88.645814,14.371387,56.240400,36.467611,44.272235,22.800000,13.393839
32.685438,40.049328,138.360560,161.854923,52.213314,34.788823,59.812390,12.777422,136.278639,1.058162,38.581133,33.191033,159.649997,138.451460,155.116383,137.572276,85.243015,137.155009,0.002040,-1.881378,32.000000,-237.229320,137.675950,0.212594,13.461361,0.621799,149728.453979,0.900329,20.608355,13.990864,4.236443,68.683790,77.124777,88.648242,14.371387,56.224093,36.467611,44.330135,22.800000,13.400313
32.701438,40.106253,138.136193,161.847646,52.405344,34.792812,59.814317,12.778686,136.221705,1.058028,38.679701,33.210128,159.661451,138.399075,155.131728,137.516035,85.239904,137.100465,0.002034,-1.879693,32.000000,-237.227959,137.626606,0.212446,13.460538,0.622295,149747.167254,0.900466,20.641402,13.965938,4.235484,68.683816,77.126503,88.651569,14.371387,55.999743,36.467611,44.390512,22.800000,13.408584
32.715266,40.151212,138.109237,161.837488,52.342993,34.813157,59.796175,12.779342,136.177567,1.057930,38.769770,33.223226,159.667848,138.354586,155.144698,137.467126,85.237384,137.052842,0.002034,-1.879686,32.000000,-237.227293,137.584667,0.212306,13.464596,0.622242,149764.027761,0.900163,20.673983,13.945394,4.233095,68.684619,77.129159,88.653549,14.371387,56.014861,36.467611,44.439006,22.800000,13.415223
32.735825,40.212953,138.093188,161.821045,52.947242,34.837596,59.813952,12.779399,136.117689,1.057809,38.897859,33.247041,159.672275,138.299082,155.158045,137.407745,85.233549,136.995370,0.002038,-1.880880,32.000000,-237.227105,137.523465,0.212798,13.455463,0.621484,149802.726365,0.899896,20.708003,13.922287,4.224163,68.686711,77.132285,88.654216,14.371387,55.949764,36.467611,44.488732,22.800000,13.424005
32.755400,40.271353,138.110094,161.804358,53.260774,34.857923,59.822366,12.780396,136.064766,1.057640,39.021581,33.264440,159.673493,138.250014,155.171295,137.362883,85.231006,136.945716,0.002033,-1.883736,32.000000,-237.226221,137.474382,0.212149,13.455932,0.621431,149907.106690,0.900391,20.733173,13.901908,4.221553,68.690033,77.135830,88.654011,14.371387,55.916520,36.467611,44.526574,22.800000,13.432399
32.785936,40.348375,137.974570,161.779966,52.598487,34.882740,59.738829,12.781355,135.993603,1.431848,39.161368,33.297683,159.672131,138.189384,155.182543,137.308803,85.228540,136.884470,0.002026,-1.886641,32.000000,-237.225226,137.334635,0.347474,13.447989,0.622024,150035.144762,0.900290,20.765503,13.878103,4.218412,68.693834,77.139920,88.653366,14.371387,55.860363,36.467611,44.561937,22.800000,13.443692
32.815746,40.411921,138.103003,161.755068,53.371516,34.903266,59.817298,12.782369,135.946153,1.768442,39.261059,33.328897,159.668001,138.139166,155.189643,137.267450,85.225767,136.834171,0.002025,-1.887811,32.000000,-237.224234,137.270905,0.448768,13.443086,0.622215,150143.632714,0.900246,20.795913,13.856760,4.216407,68.697939,77.144108,88.652105,14.371387,55.857059,36.467611,44.579123,22.800000,13.453272
32.847360,40.483502,137.809770,161.719177,52.402955,34.935883,59.808961,12.782100,135.891440,1.772922,39.387458,33.355938,159.660216,138.085536,155.197971,137.214500,85.222538,136.782404,0.002067,-1.888190,32.000000,-237.224600,137.215306,0.448451,13.450871,0.622242,150276.131589,0.901424,20.829301,13.829752,4.208346,68.702846,77.150170,88.649434,14.371387,55.710814,36.467611,44.600262,22.800000,13.464130
32.876331,40.543326,137.912114,161.684401,52.670163,34.964516,59.814229,12.783027,135.853701,1.772866,39.502224,33.380735,159.649459,138.043562,155.204222,137.178583,85.220025,136.740630,0.002051,-1.886445,32.000000,-237.223836,137.175708,0.448904,13.449821,0.622887,150384.831829,0.900040,20.850280,13.808312,4.208437,68.707476,77.154075,88.647791,14.371387,55.712001,36.467611,44.610534,22.800000,13.473153
32.909330,40.617032,137.866753,161.639997,53.228044,34.993039,59.815311,12.783862,135.809824,1.751294,39.624612,33.414619,159.632607,137.995764,155.212440,137.138925,85.217257,136.693304,0.002037,-1.884247,32.000000,-237.222946,137.148358,0.437330,13.443200,0.621794,150549.094126,0.900242,20.876748,13.786615,4.195460,68.712266,77.158146,88.645382,14.371387,55.634809,36.467611,44.619266,22.800000,13.484351
32.934286,40.675439,137.884974,161.601482,52.004023,35.025519,59.817484,12.785050,135.792068,1.293741,39.716954,33.438355,159.616649,137.960820,155.218853,137.108310,85.214589,136.660935,0.002037,-1.882503,32.000000,-237.221670,137.193916,0.276478,13.447593,0.622333,150691.445074,0.900187,20.895263,13.769007,4.194875,68.716972,77.160841,88.643389,14.371387,55.637927,36.467611,44.624396,22.800000,13.493493
32.961891,40.741160,137.899223,161.554356,53.573639,35.050184,59.820573,12.786486,135.757580,1.066164,39.821760,33.468058,159.593874,137.926566,155.225099,137.070930,85.212486,136.622112,0.002039,-1.879010,32.000000,-237.220317,137.162762,0.211374,13.445383,0.622613,150838.204815,0.900106,20.921951,13.748976,4.189291,68.722172,77.163425,88.639307,14.371387,55.586429,36.467611,44.630648,22.800000,13.503860
32.986080,40.794476,137.900717,161.515069,52.882132,35.070487,59.820361,12.785911,135.727870,1.065695,39.905116,33.490150,159.573024,137.897172,155.230571,137.039511,85.210384,136.593179,0.002024,-1.876104,32.000000,-237.220917,137.138579,0.211369,13.442356,0.622755,150997.765320,0.900311,20.944822,13.736047,4.186670,68.726697,77.166062,88.636854,14.371387,55.593102,36.467611,44.629175,22.800000,13.512264
33.014094,40.855315,137.839642,161.467155,53.708377,35.078471,59.825386,12.785941,135.697663,1.065705,39.984202,33.523509,159.545708,137.862753,155.233166,137.007049,85.208119,136.563864,0.002003,-1.875540,32.000000,-237.220866,137.110495,0.211268,13.444458,0.623022,151125.836329,0.900241,20.971261,13.719440,4.183596,68.732817,77.168760,88.633764,14.371387,55.520612,36.467611,44.626318,22.800000,13.522109
33.042058,40.901332,137.945201,161.426167,53.630239,35.098774,59.828642,12.787617,135.678794,1.065881,40.029520,33.549294,159.521193,137.841710,155.236519,136.986557,85.206425,136.548094,0.001998,-1.872048,32.000000,-237.219051,137.091017,0.211306,13.446159,0.623236,151230.742867,0.900180,20.990176,13.707595,4.180573,68.736098,77.169711,88.630139,14.371387,55.534626,36.467611,44.613479,22.800000,13.529705
33.068150,40.949579,137.776822,161.376648,52.885019,35.123008,59.824585,12.787637,135.656211,1.065437,40.073482,33.577419,159.490035,137.820902,155.238046,136.968724,85.202778,136.526951,0.001998,-1.868535,32.000000,-237.218870,137.076702,0.211068,13.445490,0.622753,151284.952687,0.899630,21.011199,13.695726,4.175176,68.741434,77.172486,88.625829,14.371387,55.449043,36.467611,44.601601,22.800000,13.537843
