OSU 80 Ton Compressor Load Stand
33.094236,40.985947,137.894644,161.335723,53.827454,35.143301,59.796515,12.787640,135.636042,1.446020,40.091890,33.604703,159.463206,137.802454,155.235916,136.954491,85.200874,136.513047,0.001999,-1.865034,32.000000,-237.218841,136.988016,0.349868,13.450920,0.623017,151385.421056,0.899391,21.017500,13.689815,4.174837,68.746724,77.175879,88.622300,14.371387,55.455233,36.467611,44.584955,22.800000,13.544209
33.121343,41.022292,137.996169,161.287343,52.313471,35.167583,59.779200,12.787408,135.624676,1.769106,40.116755,33.632278,159.430201,137.785323,155.230325,136.940769,85.199232,136.504887,0.001997,-1.863882,32.000000,-237.219081,136.957809,0.448766,13.453959,0.622605,151505.579985,0.899422,21.028708,13.683267,4.166451,68.752488,77.181117,88.615639,14.371387,55.469277,36.467611,44.562716,22.800000,13.550694
33.143562,41.054028,137.966473,161.248261,53.082091,35.187807,59.803570,12.787893,135.621370,1.771695,40.125875,33.655914,159.400657,137.779933,155.225772,136.934992,85.197087,136.498192,0.001993,-1.863868,32.000000,-237.218651,136.949096,0.448588,13.454726,0.622750,151602.639999,0.899687,21.028071,13.678467,4.166727,68.756234,77.184313,88.608320,14.371387,55.476382,36.467611,44.540865,22.800000,13.556162
33.174497,41.088225,138.181587,161.202162,52.875441,35.211884,59.804481,12.789033,135.625367,1.771719,40.129339,33.688518,159.364968,137.774606,155.218987,136.931174,85.195499,136.488441,0.001994,-1.862584,32.000000,-237.217668,136.943328,0.448526,13.455566,0.623013,151716.383637,0.899863,21.025988,13.676172,4.166382,68.761319,77.187356,88.598622,14.371387,55.559539,36.467611,44.508449,22.800000,13.562465
33.204401,41.113713,138.130012,161.164616,52.476928,35.232085,59.786395,12.789257,135.625164,1.771964,40.103553,33.720358,159.335784,137.770822,155.213183,136.932054,85.193397,136.486912,0.002016,-1.862595,32.000000,-237.217488,136.945084,0.448674,13.454272,0.622944,151812.519191,0.899440,21.026241,13.675087,4.162693,68.765505,77.188691,88.588396,14.371387,55.473578,36.467611,44.472880,22.800000,13.567318
33.240560,41.132756,138.203949,161.118601,52.691397,35.256585,59.775957,12.788788,135.634324,1.772353,40.050830,33.753879,159.300988,137.776259,155.206745,136.937896,85.191558,136.493752,0.002021,-1.862000,32.000000,-237.218091,136.954094,0.448233,13.453845,0.623602,151923.383560,0.899221,21.016634,13.671972,4.165296,68.769636,77.190188,88.573364,14.371387,55.508308,36.467611,44.421970,22.800000,13.571796
33.270272,41.139618,138.248887,161.079233,51.382578,35.280801,59.815583,12.790118,135.649860,1.772582,39.997806,33.785946,159.271672,137.788471,155.199410,136.947847,85.188705,136.506213,0.002006,-1.859126,32.000000,-237.216924,136.963732,0.448560,13.448191,0.623436,152014.283969,0.899199,20.999808,13.673337,4.159991,68.772322,77.190729,88.559400,14.371387,55.556357,36.467611,44.374788,22.800000,13.574093
33.303811,41.144072,138.364750,161.031742,52.558161,35.312909,59.775759,12.790388,135.677401,1.514035,39.943963,33.819782,159.234966,137.806114,155.190095,136.963267,85.184517,136.523346,0.002006,-1.855636,32.000000,-237.216591,137.042974,0.352547,13.458375,0.623598,152119.143027,0.898976,20.967726,13.678474,4.157690,68.775129,77.190162,88.543251,14.371387,55.554175,36.467611,44.315765,22.800000,13.576054
33.323232,41.148425,138.294323,160.992690,52.449187,35.353513,59.779423,12.790858,135.696305,1.078248,39.919622,33.840824,159.204108,137.824874,155.182367,136.973863,85.181482,136.537729,0.002007,-1.852762,32.000000,-237.216231,137.088084,0.215985,13.451128,0.623985,152220.046060,0.898153,20.932610,13.687339,4.155328,68.777468,77.188525,88.529216,14.371387,55.541699,36.467611,44.271221,22.800000,13.577717
33.352505,41.159330,138.300449,160.947543,51.985968,35.397830,59.780637,12.791655,135.715650,1.057963,39.883813,33.873368,159.166520,137.845432,155.169407,136.992317,85.178820,136.557344,0.001994,-1.849848,32.000000,-237.215396,137.112487,0.212256,13.453567,0.623944,152353.580021,0.898609,20.889715,13.699789,4.154622,68.780637,77.184785,88.513362,14.371387,55.527201,36.467611,44.209487,22.800000,13.580556
33.375140,41.168167,138.187580,160.911519,52.817760,35.426156,59.744371,12.791114,135.731688,1.057993,39.836762,33.897054,159.136167,137.865294,155.158386,137.004966,85.176527,136.575035,0.001979,-1.849870,32.000000,-237.215872,137.129746,0.212020,13.443890,0.624477,152527.277386,0.899035,20.866664,13.709760,4.150087,68.782391,77.181723,88.498582,14.371387,55.442605,36.467611,44.155217,22.800000,13.583042
33.405452,41.173476,138.410412,160.869422,51.481594,35.474987,59.786397,12.791354,135.757405,1.057815,39.787151,33.927998,159.099661,137.887808,155.141267,137.023717,85.173281,136.600104,0.001968,-1.849864,32.000000,-237.215583,137.154078,0.211872,13.447819,0.624728,152716.552533,0.899322,20.836294,13.721881,4.146629,68.784646,77.177416,88.480216,14.371387,55.520882,36.467611,44.082150,22.800000,13.585317
33.429684,41.177675,138.286770,160.834964,52.689739,35.503408,59.766476,12.791298,135.777808,1.058064,39.745718,33.951379,159.070143,137.913916,155.127234,137.041121,85.170907,136.622273,0.001969,-1.849845,32.000000,-237.215570,137.175178,0.212230,13.446139,0.624972,152837.593800,0.899954,20.813231,13.732704,4.140435,68.786589,77.174623,88.465218,14.371387,55.426558,36.467611,44.019153,22.800000,13.587077
33.463611,41.179499,138.397000,160.793942,52.039995,35.531668,59.779533,12.790538,135.796610,1.450672,39.672963,33.983175,159.035598,137.943255,155.110086,137.067859,85.167228,136.655247,0.001994,-1.849878,32.000000,-237.216368,137.128652,0.353071,13.443343,0.625914,153044.321223,0.899697,20.775847,13.748035,4.143348,68.787669,77.172052,88.447845,14.371387,55.515691,36.467611,43.933670,22.800000,13.588965
33.492206,41.173213,138.356285,160.759541,51.765008,35.556047,59.792308,12.790720,135.821286,1.760518,39.597755,34.012001,159.007039,137.967008,155.094987,137.093170,85.165328,136.680307,0.002016,-1.849907,32.000000,-237.216132,137.136475,0.448263,13.442254,0.625724,153163.273177,0.900028,20.745940,13.761096,4.136646,68.788932,77.169319,88.433539,14.371387,55.491065,36.467611,43.857151,22.800000,13.589427
33.525112,41.159938,138.405726,160.717948,52.532998,35.596680,59.793669,12.791199,135.854842,1.764726,39.507935,34.043003,158.972170,138.000994,155.079758,137.126881,85.162653,136.710771,0.002007,-1.849921,32.000000,-237.215829,137.164793,0.448403,13.437573,0.626184,153278.924421,0.899573,20.700045,13.780667,4.135746,68.789060,77.166043,88.416157,14.371387,55.473195,36.467611,43.761324,22.800000,13.588941
33.547864,41.150181,138.379252,160.684160,51.922840,35.617119,59.812674,12.791262,135.880588,1.765179,39.454587,34.062901,158.943917,138.033279,155.066881,137.150364,85.160849,136.736767,0.002006,-1.850458,32.000000,-237.215853,137.191312,0.448150,13.441452,0.626077,153374.324748,0.899160,20.653566,13.794643,4.130999,68.788870,77.164503,88.402658,14.371387,55.466085,36.467611,43.680768,22.800000,13.588511
33.571321,41.145570,138.505297,160.645250,52.238026,35.641571,59.801994,12.790480,135.912822,1.765735,39.401979,34.083543,158.908487,138.067171,155.047515,137.179180,85.158711,136.769452,0.002028,-1.851012,32.000000,-237.216595,137.222984,0.448479,13.443491,0.626641,153536.236897,0.899189,20.594072,13.811995,4.128420,68.786966,77.161800,88.386759,14.371387,55.497935,36.467611,43.586578,22.800000,13.589135
33.590865,41.143721,138.474712,160.614816,52.182032,35.661903,59.769330,12.790268,135.948548,1.501013,39.352898,34.102839,158.879350,138.100408,155.029564,137.205682,85.156255,136.800026,0.002051,-1.853358,32.000000,-237.216760,137.312855,0.349031,13.448347,0.626363,153614.771783,0.898743,20.552380,13.826323,4.124830,68.783927,77.159484,88.372844,14.371387,55.491298,36.467611,43.504853,22.800000,13.589983
33.613824,41.140357,138.402437,160.581291,52.071749,35.686175,59.789691,12.790908,135.990456,1.064245,39.268075,34.129203,158.845842,138.141295,155.009003,137.244280,85.154301,136.837265,0.002017,-1.853385,32.000000,-237.216075,137.383836,0.211010,13.440396,0.626738,153712.916919,0.898837,20.514862,13.844204,4.125703,68.780711,77.157327,88.359321,14.371387,55.426361,36.467611,43.404219,22.800000,13.590997
33.633506,41.129305,138.392107,160.554409,51.600441,35.707049,59.794879,12.790405,136.022052,1.060495,39.191526,34.145634,158.819354,138.178107,154.993468,137.274528,85.152670,136.871686,0.002017,-1.853386,32.000000,-237.216489,137.421878,0.211091,13.447500,0.626462,153795.874754,0.899275,20.485608,13.861385,4.122392,68.779029,77.157190,88.349380,14.371387,55.418801,36.467611,43.316241,22.800000,13.590757
33.651922,41.109598,138.293276,160.523994,51.129718,35.731507,59.774007,12.790454,136.062497,1.060724,39.075828,34.163663,158.789048,138.225515,154.974448,137.318584,85.151063,136.922244,0.002018,-1.852783,32.000000,-237.216449,137.467551,0.211126,13.453768,0.626663,153893.920157,0.898914,20.450067,13.881266,4.117426,68.777456,77.157985,88.336935,14.371387,55.319954,36.467611,43.210930,22.800000,13.589485
33.663953,41.087490,138.472323,160.500709,50.863522,35.752133,59.816884,12.790370,136.100509,1.060990,38.975854,34.174715,158.764233,138.270938,154.958911,137.358511,85.150756,136.965504,0.002017,-1.851003,32.000000,-237.216593,137.503827,0.211054,13.448295,0.626341,153974.612362,0.898772,20.411444,13.899468,4.114710,68.775664,77.158824,88.328596,14.371387,55.406755,36.467611,43.126357,22.800000,13.587436
33.670002,41.056723,138.347092,160.476442,51.319133,35.776677,59.795699,12.790221,136.150261,1.060997,38.853662,34.179589,158.735061,138.325241,154.939695,137.412217,85.148721,137.014262,0.001982,-1.850981,32.000000,-237.216817,137.556636,0.211237,13.453996,0.625831,154067.526863,0.899129,20.365950,13.925408,4.109521,68.770824,77.159299,88.321200,14.371387,55.341001,36.467611,43.030452,22.800000,13.584431
33.673938,41.030770,138.467842,160.460494,51.463117,35.794929,59.792123,12.789183,136.193746,1.061439,38.752029,34.180937,158.712020,138.367646,154.924370,137.453530,85.148182,137.054318,0.001971,-1.850364,32.000000,-237.217730,137.603716,0.211041,13.458461,0.626809,154143.452469,0.898608,20.327001,13.946530,4.113371,68.767152,77.159736,88.316667,14.371387,55.396117,36.467611,42.952466,22.800000,13.581720
33.677632,40.993981,138.477624,160.445860,50.773207,35.809281,59.799261,12.788865,136.249311,1.099851,38.587231,34.181490,158.687931,138.425132,154.908534,137.509716,85.148055,137.110830,0.001970,-1.849783,32.000000,-237.217968,137.648283,0.227984,13.463969,0.626422,154235.625086,0.899299,20.287769,13.972019,4.108913,68.764590,77.159422,88.312351,14.371387,55.380809,36.467611,42.858267,22.800000,13.577917
33.683451,40.945005,138.601460,160.435338,51.060109,35.793775,59.717701,12.788658,136.302553,1.663465,38.375404,34.185754,158.666075,138.485611,154.892343,137.571519,85.148288,137.170761,0.001992,-1.849727,32.000000,-237.218205,137.634613,0.420094,13.474366,0.626825,154302.166148,0.899640,20.256310,13.991821,4.112018,68.760579,77.158884,88.308751,14.371387,55.458184,36.467611,42.762892,22.800000,13.572472
33.684921,40.891939,138.640330,160.429598,50.849821,35.773566,59.812284,12.788663,136.358474,1.769873,38.182733,34.186741,158.650539,138.539819,154.881413,137.626100,85.147324,137.225439,0.002011,-1.849052,32.000000,-237.218176,137.692017,0.449755,13.477630,0.626727,154346.905244,0.899703,20.214351,14.019118,4.111857,68.757699,77.158856,88.306092,14.371387,55.440836,36.467611,42.684186,22.800000,13.566028
33.677810,40.821172,138.788593,160.426074,49.614108,35.749300,59.797664,12.788830,136.427099,1.770642,37.973657,34.181203,158.633689,138.610235,154.867627,137.697635,85.146605,137.293217,0.002006,-1.848533,32.000000,-237.218009,137.758312,0.449957,13.480983,0.626206,154256.936507,0.900262,20.157234,14.047690,4.114824,68.754651,77.158392,88.304522,14.371387,55.574112,36.467611,42.599314,22.800000,13.556947
33.669267,40.763187,138.730700,160.428695,50.782630,35.728840,59.803240,12.789143,136.485049,1.770967,37.804374,34.173085,158.622301,138.668544,154.858063,137.757277,85.146167,137.348239,0.002008,-1.847353,32.000000,-237.217607,137.816132,0.450020,13.487989,0.625714,154146.658756,0.898167,20.102112,14.074927,4.115798,68.752555,77.157489,88.304631,14.371387,55.532366,36.467611,42.534775,22.800000,13.549372
33.658009,40.693021,138.754378,160.436834,49.566787,35.704479,59.801645,12.789250,136.557612,1.771443,37.590541,34.163391,158.611363,138.738988,154.846102,137.831062,85.146447,137.419646,0.002031,-1.847392,32.000000,-237.217740,137.887538,0.449793,13.497264,0.625605,154013.817872,0.897818,20.041294,14.108201,4.121069,68.750502,77.156714,88.304500,14.371387,55.543616,36.467611,42.459112,22.800000,13.540249
33.649048,40.630284,138.816035,160.447645,48.658420,35.684186,59.785222,12.789470,136.626456,1.495446,37.365815,34.153319,158.605009,138.797257,154.837912,137.893696,85.148051,137.478251,0.002050,-1.847370,32.000000,-237.217464,138.010102,0.348063,13.510788,0.624770,153902.983123,0.897332,19.995263,14.135057,4.120396,68.749096,77.155748,88.305172,14.371387,55.554702,36.467611,42.396601,22.800000,13.532037
33.633496,40.539417,138.776412,160.464365,49.804528,35.660031,59.798758,12.789347,136.709529,1.069909,37.067961,34.137134,158.601692,138.875490,154.830121,137.971878,85.149216,137.550123,0.002014,-1.847365,32.000000,-237.217639,138.120963,0.213669,13.516314,0.624045,153770.533537,0.896906,19.940852,14.169053,4.122477,68.747041,77.156104,88.306381,14.371387,55.528739,36.467611,42.328452,22.800000,13.520244
33.618408,40.456086,138.982502,160.481010,49.343808,35.639935,59.812089,12.789911,136.769755,1.251807,36.838444,34.121750,158.601127,138.943812,154.823543,138.037785,85.149621,137.615486,0.002014,-1.847347,32.000000,-237.217045,138.141834,0.284963,13.525561,0.623301,153657.031508,0.896755,19.890659,14.195569,4.125408,68.745722,77.155931,88.307866,14.371387,55.638052,36.467611,42.276483,22.800000,13.508877
33.597806,40.355523,139.103329,160.506124,48.809230,35.615414,59.804517,12.789842,136.845514,1.543176,36.598884,34.101397,158.603366,139.016726,154.818647,138.120060,85.151891,137.694715,0.002015,-1.847392,32.000000,-237.217027,138.206243,0.372872,13.533903,0.622582,153517.151926,0.896181,19.821570,14.228877,4.126137,68.745518,77.155394,88.310355,14.371387,55.683740,36.467611,42.220582,22.800000,13.494870
33.578008,40.276182,139.127902,160.530995,48.003005,35.595158,59.789318,12.789824,136.911142,1.545117,36.425441,34.082015,158.608077,139.081050,154.816327,138.184660,85.152905,137.759562,0.002017,-1.847414,32.000000,-237.217133,138.272930,0.372607,13.535074,0.622564,153398.235882,0.895717,19.759373,14.259812,4.134119,68.746194,77.155472,88.312376,14.371387,55.756811,36.467611,42.178316,22.800000,13.483682
33.552524,40.187501,139.248049,160.564816,47.000830,35.570919,59.799050,12.789814,136.986277,1.545614,36.229667,34.052659,158.617426,139.156705,154.818551,138.261547,85.154512,137.832357,0.001978,-1.847395,32.000000,-237.217441,138.349735,0.372602,13.537033,0.622288,153253.336625,0.895573,19.687680,14.295517,4.140250,68.747711,77.154997,88.316108,14.371387,55.788390,36.467611,42.133982,22.800000,13.471148
33.532454,40.115462,139.314347,160.596798,48.445087,35.550694,59.820898,12.790280,137.047360,1.545847,36.087015,34.029484,158.628601,139.225434,154.820196,138.325253,85.155305,137.897406,0.001968,-1.847374,32.000000,-237.216975,138.413557,0.372951,13.537680,0.622128,153136.451091,0.895676,19.636096,14.325571,4.143423,68.748584,77.154050,88.318564,14.371387,55.906110,36.467611,42.100067,22.800000,13.460913
33.506448,40.027740,139.403953,160.638779,48.277349,35.525888,59.818862,12.790011,137.123447,1.546037,35.858847,34.004613,158.645490,139.298355,154.820195,138.400711,85.156689,137.970132,0.001971,-1.847361,32.000000,-237.217283,138.484111,0.372776,13.543867,0.622243,152999.754372,0.895446,19.583162,14.358826,4.150151,68.748897,77.152445,88.323243,14.371387,55.929951,36.467611,42.063463,22.800000,13.448601
33.481213,39.943346,139.558197,160.675457,47.531568,35.505627,59.784582,12.789954,137.184137,1.546224,35.680485,33.981152,158.660574,139.356430,154.817542,138.458751,85.157137,138.025611,0.001972,-1.847347,32.000000,-237.217242,138.540539,0.373070,13.546711,0.622261,152886.625686,0.895020,19.539289,14.389175,4.154612,68.748046,77.151807,88.328845,14.371387,56.054007,36.467611,42.041282,22.800000,13.436804
33.446830,39.847434,139.566890,160.722610,47.048759,35.481098,59.702312,12.789640,137.248669,1.546322,35.534344,33.942538,158.681489,139.418923,154.815219,138.523227,85.156878,138.086453,0.002013,-1.849669,32.000000,-237.217287,138.604076,0.372896,13.556182,0.622081,152748.407762,0.894970,19.488087,14.422594,4.160511,68.747904,77.151449,88.334860,14.371387,56.107643,36.467611,42.022742,22.800000,13.422550
33.419153,39.780873,139.624707,160.765031,46.607314,35.460454,59.832746,12.789217,137.297316,1.546591,35.463361,33.913381,158.702692,139.463986,154.813454,138.565920,85.158627,138.132577,0.002012,-1.849690,32.000000,-237.217668,138.648973,0.372975,13.555917,0.622329,152631.509986,0.895503,19.439147,14.448687,4.168254,68.750067,77.152677,88.342435,14.371387,56.117241,36.467611,42.013724,22.800000,13.412535
33.389302,39.711659,139.511851,160.818870,47.386617,35.428065,59.813729,12.790165,137.348863,1.546550,35.380611,33.883816,158.729822,139.515476,154.812861,138.616109,85.160087,138.186265,0.002016,-1.850278,32.000000,-237.216683,138.701038,0.373233,13.561319,0.621863,152494.390537,0.896885,19.391577,14.478042,4.172799,68.751949,77.153663,88.352081,14.371387,56.091862,36.467611,42.000519,22.800000,13.402214
33.361477,39.653875,139.568205,160.864234,46.786123,35.391603,59.800298,12.789585,137.385902,1.546937,35.331917,33.853591,158.754629,139.553154,154.813019,138.656156,85.160884,138.222969,0.002020,-1.850885,32.000000,-237.217394,138.736164,0.373037,13.565006,0.622007,152383.491606,0.895052,19.363960,14.498345,4.177985,68.752573,77.153682,88.361095,14.371387,56.159658,36.467611,41.998786,22.800000,13.393562
33.326795,39.587626,139.545067,160.919354,45.101655,35.382487,59.809222,12.788637,137.440519,1.025256,35.286584,33.817520,158.787185,139.593271,154.815531,138.695966,85.161130,138.266621,0.002058,-1.850938,32.000000,-237.218182,138.869495,0.187711,13.567014,0.621178,152221.874512,0.895218,19.336774,14.522546,4.178340,68.755456,77.155614,88.372723,14.371387,56.137614,36.467611,42.001284,22.800000,13.383569
33.298448,39.538971,139.602759,160.966324,45.761671,35.362205,59.799922,12.789007,137.468068,0.840027,35.277836,33.788237,158.815256,139.622873,154.818738,138.725898,85.161997,138.299192,0.002022,-1.851283,32.000000,-237.217882,138.900134,0.134384,13.571574,0.620876,152047.711397,0.895165,19.318191,14.539289,4.183514,68.757338,77.156303,88.381978,14.371387,56.219843,36.467611,42.009207,22.800000,13.375839
33.266006,39.489192,139.581203,161.023186,46.453506,35.337910,59.817259,12.787707,137.493499,0.837986,35.278609,33.747762,158.851981,139.646043,154.824475,138.756365,85.163558,138.328779,0.002018,-1.852112,32.000000,-237.219312,138.929063,0.134217,13.574362,0.620973,151989.579984,0.895648,19.300841,14.559897,4.187173,68.759430,77.156686,88.393605,14.371387,56.146364,36.467611,42.020844,22.800000,13.368040
33.240041,39.452535,139.725749,161.070056,45.432132,35.317856,59.806831,12.787150,137.505155,1.142164,35.290176,33.719753,158.883248,139.663038,154.830701,138.771962,85.164692,138.348534,0.002018,-1.853291,32.000000,-237.219984,138.887006,0.245582,13.577533,0.620947,151889.132983,0.895980,19.292183,14.574588,4.192470,68.761139,77.157403,88.403251,14.371387,56.304655,36.467611,42.033387,22.800000,13.362151
33.209373,39.413340,139.759018,161.126688,44.850843,35.293495,59.808089,12.786240,137.516438,1.547668,35.328885,33.689299,158.922335,139.674584,154.838082,138.785153,85.165864,138.360664,0.002020,-1.853294,32.000000,-237.220677,138.870319,0.373425,13.576995,0.620739,151771.437377,0.895927,19.288210,14.587157,4.195911,68.763796,77.157958,88.415225,14.371387,56.361168,36.467611,42.052386,22.800000,13.355655
33.177035,39.389440,139.680665,161.173212,44.909258,35.273273,59.821057,12.785631,137.518158,1.550485,35.426250,33.659298,158.955906,139.684051,154.844267,138.791996,85.166753,138.363962,0.001983,-1.853227,32.000000,-237.221268,138.876796,0.373305,13.569756,0.621032,151676.082516,0.896241,19.288239,14.595457,4.203537,68.765353,77.156939,88.425119,14.371387,56.341839,36.467611,42.079646,22.800000,13.351414
33.139427,39.384091,139.711646,161.229784,45.169696,35.248750,59.785266,12.785667,137.514595,1.550069,35.585645,33.619450,158.995075,139.685076,154.849063,138.790310,85.166558,138.368281,0.001974,-1.853206,32.000000,-237.221152,138.875983,0.373332,13.572049,0.621144,151562.743447,0.896402,19.292402,14.600075,4.208421,68.767526,77.153731,88.436797,14.371387,56.378169,36.467611,42.117933,22.800000,13.349180
33.108077,39.389875,139.600530,161.277903,45.274214,35.228203,59.813817,12.784682,137.507747,1.470909,35.713850,33.585032,159.028687,139.680637,154.854738,138.783311,85.166335,138.364032,0.001972,-1.854320,32.000000,-237.222049,138.901513,0.338785,13.571714,0.621326,151474.104896,0.896575,19.314256,14.600761,4.210161,68.768905,77.151266,88.446806,14.371387,56.330313,36.467611,42.154512,22.800000,13.349340
33.073951,39.401728,139.600656,161.335226,45.063719,35.203969,59.803485,12.783657,137.498329,1.074210,35.843744,33.552943,159.070190,139.672041,154.859256,138.768821,85.166524,138.353380,0.001980,-1.856531,32.000000,-237.223368,138.919761,0.214182,13.571918,0.621455,151377.575479,0.897567,19.362163,14.603019,4.215874,68.771503,77.147979,88.458099,14.371387,56.357196,36.467611,42.201961,22.800000,13.350197
33.050416,39.404340,139.607905,161.382106,45.878534,35.183752,59.801372,12.783314,137.485079,1.070584,35.913982,33.526129,159.105221,139.662452,154.863927,138.758462,85.167349,138.342577,0.002014,-1.857729,32.000000,-237.223752,138.902632,0.214340,13.572288,0.621255,151300.913704,0.897539,19.412374,14.601214,4.216510,68.774074,77.143994,88.467157,14.371387,56.352138,36.467611,42.239281,22.800000,13.350438
33.024522,39.394843,139.619110,161.435463,47.105409,35.159098,59.784732,12.782550,137.466046,1.069831,35.978094,33.499573,159.146899,139.644811,154.869617,138.740722,85.167085,138.326656,0.002014,-1.858315,32.000000,-237.224219,138.883170,0.214425,13.573770,0.621365,151211.842787,0.898097,19.472627,14.595938,4.220864,68.777829,77.138263,88.477649,14.371387,56.401056,36.467611,42.285625,22.800000,13.348551
33.002099,39.384223,139.569034,161.476548,46.193582,35.138986,59.823084,12.782277,137.448964,1.069214,36.037416,33.476601,159.181047,139.620934,154.875673,138.719917,85.166839,138.307785,0.002016,-1.859294,32.000000,-237.224515,138.864480,0.214100,13.576053,0.621376,151132.217352,0.898304,19.508640,14.589956,4.224089,68.781217,77.133213,88.487610,14.371387,56.393014,36.467611,42.328332,22.800000,13.346406
32.974035,39.380164,139.547202,161.521832,45.069411,35.114841,59.810085,12.781649,137.419720,1.068471,36.170899,33.446019,159.221105,139.594192,154.885613,138.690262,85.166587,138.276483,0.002027,-1.859312,32.000000,-237.225275,138.834378,0.214365,13.566627,0.621292,151029.908871,0.898657,19.535913,14.582616,4.227741,68.785374,77.127394,88.499040,14.371387,56.389859,36.467611,42.386498,22.800000,13.344763
32.951902,39.389878,139.542630,161.558218,46.306163,35.094706,59.784701,12.781522,137.388019,1.068395,36.319472,33.421179,159.254217,139.567400,154.895358,138.665268,85.167225,138.253979,0.002062,-1.859311,32.000000,-237.225458,138.810360,0.214050,13.566727,0.621004,150945.383093,0.898197,19.557153,14.573850,4.229096,68.788866,77.121781,88.508231,14.371387,56.417794,36.467611,42.436331,22.800000,13.345122
32.929237,39.410104,139.408055,161.600980,48.125547,35.070545,59.760746,12.781820,137.353477,1.068258,36.450254,33.395343,159.293429,139.534600,154.908452,138.630910,85.166948,138.223182,0.002026,-1.859297,32.000000,-237.225454,138.782222,0.214221,13.564731,0.621367,150848.003497,0.898585,19.592991,14.559151,4.232033,68.791453,77.115269,88.521097,14.371387,56.333377,36.467611,42.496122,22.800000,13.347442
32.911662,39.420081,139.435429,161.634485,47.527010,35.050640,59.815052,12.782625,137.323000,1.067676,36.536136,33.377546,159.324647,139.507063,154.920446,138.599843,85.164947,138.194673,0.002018,-1.859352,32.000000,-237.224653,138.755135,0.214326,13.562753,0.621349,150771.622674,0.899120,19.634189,14.547763,4.234737,68.793739,77.107314,88.531073,14.371387,56.379558,36.467611,42.546829,22.800000,13.348353
32.886543,39.429769,139.483527,161.672569,46.311162,35.034389,59.807957,12.781905,137.282476,1.067286,36.630855,33.349540,159.362226,139.472334,154.935325,138.566009,85.164668,138.159467,0.002018,-1.859401,32.000000,-237.225432,138.715159,0.213967,13.558797,0.620973,150683.121622,0.899570,19.686675,14.533327,4.233565,68.796656,77.098100,88.542300,14.371387,56.414332,36.467611,42.615879,22.800000,13.349084
32.868939,39.441427,139.449987,161.703381,47.394559,35.022548,59.787641,12.782866,137.250376,1.066703,36.702757,33.337586,159.392877,139.439484,154.946501,138.535188,85.164742,138.130105,0.002022,-1.859362,32.000000,-237.224433,138.685592,0.214182,13.558638,0.621084,150608.192140,0.898781,19.721677,14.521706,4.236657,68.798317,77.090931,88.550808,14.371387,56.401806,36.467611,42.672858,22.800000,13.350006
32.844941,39.457275,139.319216,161.739225,48.611663,34.978380,59.790949,12.782715,137.203569,1.271781,36.790001,33.315194,159.427917,139.401031,154.961048,138.497494,85.164839,138.090996,0.001985,-1.859314,32.000000,-237.224791,138.600412,0.291746,13.555404,0.621533,150549.798524,0.899228,19.767151,14.505158,4.241356,68.799253,77.080971,88.559165,14.371387,56.365975,36.467611,42.748252,22.800000,13.351685
32.828601,39.469149,139.419500,161.767382,47.904634,34.954106,59.773991,12.782423,137.163192,1.753787,36.855827,33.297091,159.455970,139.366886,154.973903,138.464522,85.165366,138.057111,0.001979,-1.859297,32.000000,-237.225071,138.523046,0.448071,13.554428,0.621515,150508.789049,0.899772,19.803901,14.491048,4.242607,68.800878,77.071863,88.566145,14.371387,56.411537,36.467611,42.811110,22.800000,13.352861
32.806361,39.480026,139.410298,161.800007,47.825484,34.929583,59.797113,12.782196,137.125028,1.777691,36.917650,33.277212,159.488569,139.328536,154.991316,138.421181,85.165356,138.019231,0.001977,-1.859260,32.000000,-237.225206,138.482920,0.453394,13.540190,0.620869,150332.495097,0.899328,19.853972,14.472255,4.241725,68.802133,77.060429,88.573615,14.371387,56.459093,36.467611,42.890870,22.800000,13.353903
32.789881,39.485736,139.292034,161.826343,48.965756,34.909314,59.762191,12.781919,137.098241,1.580946,36.948574,33.261781,159.515073,139.297770,155.006659,138.394011,85.165158,137.988908,0.001989,-1.859219,32.000000,-237.225478,138.497624,0.378491,13.540455,0.621071,150237.518086,0.899465,19.889160,14.455524,4.246891,68.803515,77.050890,88.580332,14.371387,56.371045,36.467611,42.958030,22.800000,13.354320
32.767631,39.486355,139.301709,161.855771,49.756208,34.885097,59.780874,12.781692,137.067797,1.078483,36.963312,33.239128,159.544771,139.263534,155.026408,138.358940,85.164150,137.956449,0.002016,-1.859205,32.000000,-237.225637,138.508673,0.216893,13.537705,0.621617,150142.966024,0.899164,19.931782,14.437415,4.249490,68.802990,77.039271,88.587737,14.371387,56.399662,36.467611,43.044156,22.800000,13.354074
32.754437,39.480629,139.265827,161.879307,49.869872,34.864962,59.774609,12.781638,137.042855,1.064172,36.959014,33.223637,159.569358,139.236091,155.043041,138.328311,85.163380,137.934032,0.002013,-1.860398,32.000000,-237.225578,138.477385,0.213922,13.537560,0.621138,150063.043966,0.899665,19.961027,14.423108,4.248019,68.804213,77.031463,88.594801,14.371387,56.380314,36.467611,43.114488,22.800000,13.352763
32.736803,39.467297,139.250819,161.905459,49.814536,34.840618,59.807411,12.781069,137.008631,1.064117,36.956080,33.205561,159.597569,139.202548,155.063630,138.288973,85.163117,137.906121,0.002010,-1.863871,32.000000,-237.226110,138.438396,0.213989,13.529440,0.621209,149966.091588,0.899415,19.993435,14.408587,4.251199,68.805001,77.022715,88.602682,14.371387,56.400690,36.467611,43.201862,22.800000,13.350442
32.729628,39.456968,139.297109,161.925739,49.982492,34.820480,59.774970,12.781697,136.986547,1.063942,36.961467,33.200831,159.620684,139.175326,155.080977,138.261609,85.164817,137.882046,0.002025,-1.865062,32.000000,-237.225528,138.411821,0.213967,13.526097,0.620937,149881.342297,0.899365,20.006568,14.398628,4.251816,68.806225,77.016928,88.609924,14.371387,56.430514,36.467611,43.269461,22.800000,13.348264
32.718780,39.447298,139.200005,161.947585,50.274509,34.808554,59.786187,12.781923,136.955772,1.063724,36.970237,33.187176,159.646808,139.143100,155.101497,138.226181,85.164316,137.848109,0.002054,-1.864534,32.000000,-237.225225,138.380272,0.213933,13.520807,0.621084,149776.023590,0.898732,20.018449,14.385534,4.253647,68.806550,77.009676,88.618985,14.371387,56.360621,36.467611,43.352717,22.800000,13.346244
32.709255,39.441347,139.247641,161.963403,50.517817,34.792201,59.813328,12.782032,136.928379,1.063605,36.968614,33.182438,159.668328,139.115462,155.118775,138.194463,85.163501,137.820984,0.002021,-1.862731,32.000000,-237.225053,138.352268,0.214062,13.519942,0.621115,149685.881252,0.898887,20.018381,14.372310,4.255994,68.805073,77.003185,88.626032,14.371387,56.438487,36.467611,43.424902,22.800000,13.344755
32.701841,39.439523,139.231508,161.979730,50.807678,34.775955,59.818464,12.782373,136.893424,1.063572,36.978217,33.177380,159.692716,139.077912,155.141177,138.156264,85.163838,137.786565,0.002014,-1.865022,32.000000,-237.224931,138.316144,0.213835,13.516108,0.620994,149633.816971,0.898708,20.024231,14.356564,4.254438,68.802860,76.995332,88.635058,14.371387,56.412798,36.467611,43.508656,22.800000,13.343639
32.698211,39.440966,139.172994,161.991805,50.616044,34.776052,59.791656,12.782713,136.856005,1.453117,36.983448,33.176893,159.712027,139.046814,155.159805,138.124094,85.163826,137.758468,0.002013,-1.863647,32.000000,-237.224619,138.222238,0.350084,13.511305,0.621029,149563.938458,0.898144,20.031908,14.344391,4.257133,68.799778,76.988696,88.640970,14.371387,56.416658,36.467611,43.577109,22.800000,13.343282
32.699907,39.440988,139.180993,162.004005,51.111198,34.775640,59.806791,12.782753,136.819435,1.544272,36.970358,33.180432,159.733007,139.007983,155.179220,138.087676,85.163158,137.724401,0.002015,-1.863434,32.000000,-237.224418,138.184900,0.373738,13.508231,0.620971,149495.209333,0.897862,20.040695,14.327571,4.257605,68.796006,76.981380,88.647411,14.371387,56.401034,36.467611,43.652259,22.800000,13.342711
32.701853,39.438066,139.052426,162.011019,51.861259,34.775756,59.808413,12.782800,136.792909,1.544538,36.954788,33.184278,159.748572,138.977625,155.196822,138.056276,85.161834,137.692573,0.001979,-1.863393,32.000000,-237.224294,138.152537,0.373706,13.502043,0.621072,149497.049938,0.898377,20.047335,14.314126,4.256288,68.793795,76.975334,88.652998,14.371387,56.355728,36.467611,43.714576,22.800000,13.341834
32.707592,39.434073,139.098350,162.014723,50.723114,34.775494,59.802521,12.782503,136.760392,1.544552,36.958685,33.195264,159.766148,138.941616,155.218379,138.018315,85.160866,137.653804,0.001974,-1.864517,32.000000,-237.224352,138.113562,0.373832,13.502408,0.621205,149495.041332,0.898089,20.044928,14.298473,4.256312,68.792799,76.968287,88.658944,14.371387,56.345747,36.467611,43.784387,22.800000,13.340522
32.715130,39.439107,139.029439,162.013464,50.698008,34.775121,59.786529,12.782222,136.724344,1.544746,36.981928,33.205710,159.780402,138.903277,155.240546,137.981383,85.162036,137.618827,0.001973,-1.866801,32.000000,-237.224636,138.071659,0.373402,13.491220,0.621051,149494.440285,0.898004,20.039222,14.284548,4.252127,68.792852,76.964321,88.664501,14.371387,56.352608,36.467611,43.851900,22.800000,13.340297
32.723154,39.447331,139.008217,162.009648,52.197682,34.775247,59.820070,12.781919,136.696463,1.544995,36.999532,33.217585,159.789902,138.869804,155.259191,137.946700,85.161001,137.587184,0.001988,-1.868524,32.000000,-237.224874,138.037864,0.373838,13.492208,0.621078,149490.428326,0.897908,20.027016,14.266934,4.252785,68.793223,76.961455,88.668569,14.371387,56.329279,36.467611,43.905007,22.800000,13.340869
32.735019,39.459170,138.891762,162.000279,51.343168,34.779328,59.799245,12.782292,136.659601,1.545092,37.039552,33.229808,159.798482,138.834399,155.279377,137.906367,85.160149,137.547522,0.002010,-1.870245,32.000000,-237.224453,137.993786,0.373784,13.489456,0.621258,149487.869130,0.897928,20.021262,14.248999,4.249699,68.794367,76.959906,88.673933,14.371387,56.276829,36.467611,43.964020,22.800000,13.341802
32.744651,39.476341,138.933454,161.989074,51.336942,34.799482,59.801566,12.781707,136.627127,1.448091,37.110045,33.242609,159.803142,138.798581,155.294916,137.864942,85.159206,137.512605,0.002010,-1.871443,32.000000,-237.224938,137.985773,0.333071,13.490350,0.621042,149490.112476,0.897211,20.018005,14.234863,4.248008,68.794858,76.961192,88.678617,14.371387,56.275074,36.467611,44.012159,22.800000,13.343425
32.762258,39.508849,138.770135,161.973520,53.253039,34.823580,59.818104,12.782076,136.583720,1.417309,37.189917,33.264192,159.805883,138.753417,155.310690,137.819093,85.157341,137.466985,0.002010,-1.872658,32.000000,-237.224517,137.905577,0.336316,13.477359,0.620708,149509.809242,0.897307,20.012872,14.216697,4.242911,68.795694,76.966873,88.683648,14.371387,56.178857,36.467611,44.062254,22.800000,13.347327
32.782228,39.538341,138.640818,161.956857,52.702908,34.844080,59.808014,12.781945,136.544975,1.542343,37.246407,33.285395,159.806315,138.717966,155.322195,137.780540,85.157030,137.426358,0.002030,-1.873861,32.000000,-237.224556,137.868727,0.372381,13.478720,0.621037,149601.531374,0.897549,20.016270,14.200894,4.242936,68.797186,76.973680,88.687951,14.371387,56.084427,36.467611,44.095505,22.800000,13.351091
32.807047,39.571262,138.547165,161.931889,52.304052,34.868377,59.826580,12.781336,136.500165,1.543987,37.294297,33.314744,159.803208,138.677235,155.331502,137.732332,85.156188,137.377517,0.002053,-1.876226,32.000000,-237.225288,137.823147,0.372816,13.479004,0.621331,149714.997681,0.897479,20.023608,14.180873,4.235671,68.798000,76.982553,88.692006,14.371387,56.024462,36.467611,44.130484,22.800000,13.355331
32.832282,39.595521,138.522482,161.906848,52.190231,34.888484,59.797862,12.781418,136.464864,1.544183,37.331770,33.338400,159.797941,138.643614,155.337900,137.692967,85.156205,137.342469,0.002022,-1.876278,32.000000,-237.225359,137.783382,0.372748,13.479505,0.620959,149810.078046,0.897641,20.024563,14.161692,4.229146,68.799162,76.990878,88.694840,14.371387,56.027486,36.467611,44.151291,22.800000,13.358472
32.859113,39.627360,138.511930,161.870760,52.599266,34.912535,59.749886,12.782467,136.420586,1.544370,37.389823,33.368761,159.788776,138.599031,155.344330,137.649179,85.156284,137.295582,0.002021,-1.875068,32.000000,-237.224469,137.745623,0.372518,13.480770,0.620755,149921.820227,0.897335,20.022039,14.139093,4.223092,68.800340,77.000703,88.697914,14.371387,55.985724,36.467611,44.174721,22.800000,13.362447
32.884202,39.658802,138.470037,161.838191,53.275516,34.949269,59.804902,12.782803,136.390286,1.544573,37.455024,33.399765,159.778321,138.562782,155.348352,137.619738,85.156129,137.255620,0.002022,-1.872206,32.000000,-237.224150,137.712987,0.372754,13.483769,0.620660,150011.227206,0.897600,20.010279,14.122249,4.219094,68.800466,77.009564,88.699067,14.371387,55.972416,36.467611,44.187781,22.800000,13.366430
32.911454,39.702346,138.490262,161.795730,51.953419,34.981766,59.805690,12.782796,136.351539,1.544832,37.539178,33.429414,159.762344,138.522687,155.352036,137.580747,85.155218,137.213487,0.002026,-1.871040,32.000000,-237.224197,137.672389,0.372511,13.479135,0.620630,150120.412954,0.898226,20.003845,14.099658,4.215328,68.801151,77.018751,88.698371,14.371387,55.942650,36.467611,44.200939,22.800000,13.372212
32.936888,39.738094,138.479662,161.758053,52.042741,35.010155,59.698873,12.783080,136.320342,1.544869,37.601049,33.455296,159.745623,138.490626,155.350571,137.550935,85.153564,137.185377,0.001995,-1.869314,32.000000,-237.223853,137.642835,0.372546,13.478800,0.620681,150284.721775,0.897682,19.999521,14.080619,4.210838,68.801156,77.025590,88.696621,14.371387,55.937013,36.467611,44.207181,22.800000,13.377094
32.966438,39.777005,138.463703,161.711121,52.929119,35.048878,59.803412,12.783080,136.284088,1.545388,37.673503,33.486929,159.723186,138.453593,155.349703,137.518004,85.152435,137.153313,0.001991,-1.869382,32.000000,-237.223814,137.610879,0.372645,13.473679,0.621182,150435.669462,0.897807,20.004239,14.061289,4.207965,68.803379,77.035185,88.694322,14.371387,55.905295,36.467611,44.209582,22.800000,13.382486
32.988820,39.807579,138.376202,161.670941,51.638862,35.085623,59.836814,12.783680,136.259360,1.545847,37.722198,33.515391,159.701581,138.429820,155.348330,137.495247,85.151152,137.129683,0.001990,-1.867068,32.000000,-237.223098,137.589454,0.372331,13.475135,0.621336,150566.852996,0.899481,20.003775,14.049438,4.204394,68.805598,77.043860,88.691042,14.371387,55.820216,36.467611,44.210754,22.800000,13.386714
33.016865,39.841676,138.368001,161.621795,52.439430,35.109787,59.820305,12.783709,136.242618,1.157047,37.761893,33.544281,159.673335,138.408443,155.343355,137.471360,85.150332,137.104537,0.002014,-1.867044,32.000000,-237.222979,137.626115,0.236415,13.478342,0.621815,150742.446490,0.898127,20.000638,14.035159,4.200141,68.809434,77.054768,88.686712,14.371387,55.790511,36.467611,44.205482,22.800000,13.391437
33.034306,39.868991,138.539436,161.579986,52.498498,35.130525,59.731191,12.784090,136.225260,1.066359,37.814852,33.564587,159.648159,138.394905,155.338848,137.455240,85.149884,137.086180,0.002030,-1.867072,32.000000,-237.222555,137.608580,0.212561,13.482884,0.621825,150907.771579,0.897983,19.999384,14.025084,4.194639,68.812482,77.063112,88.682846,14.371387,55.899559,36.467611,44.203315,22.800000,13.395214
33.057049,39.910011,138.435073,161.531149,51.874389,35.154650,59.818514,12.784240,136.207269,1.065847,37.891357,33.591205,159.615701,138.373885,155.333177,137.435005,85.148997,137.067570,0.002030,-1.867072,32.000000,-237.222284,137.592450,0.212706,13.481933,0.621700,151018.894958,0.898110,19.993623,14.013816,4.190828,68.815195,77.072787,88.676947,14.371387,55.810944,36.467611,44.197814,22.800000,13.400653
33.075830,39.946474,138.437981,161.491901,52.227839,35.174793,59.825017,12.784150,136.187100,1.065765,37.938346,33.612207,159.587338,138.358823,155.328566,137.419645,85.148768,137.053722,0.002029,-1.865953,32.000000,-237.222372,137.579309,0.212746,13.487720,0.622183,151115.169833,0.899534,19.996163,14.005439,4.193805,68.817005,77.080711,88.672517,14.371387,55.881581,36.467611,44.190235,22.800000,13.405869
33.102595,39.981179,138.333257,161.445363,53.050001,35.199576,59.805822,12.784929,136.176057,1.065960,37.928482,33.640043,159.553933,138.348031,155.321519,137.410544,85.148760,137.044907,0.002049,-1.864209,32.000000,-237.221567,137.573680,0.212630,13.490708,0.622037,151230.688122,0.898269,20.004895,13.997379,4.187763,68.818452,77.089955,88.667397,14.371387,55.738127,36.467611,44.172639,22.800000,13.411299
33.124255,39.996976,138.202733,161.405947,52.811985,35.219789,59.817640,12.785629,136.159080,1.402362,37.912354,33.663312,159.525201,138.341431,155.313605,137.404538,85.148818,137.036882,0.002066,-1.862470,32.000000,-237.220928,137.511845,0.333026,13.488759,0.621901,151327.776384,0.898223,20.014707,13.990949,4.185473,68.818234,77.097038,88.661668,14.371387,55.699071,36.467611,44.155859,22.800000,13.413714
33.153088,40.011831,138.236972,161.358632,52.261120,35.244003,59.802790,12.785069,136.145030,1.997713,37.873827,33.690136,159.490988,138.334476,155.304994,137.399988,85.149400,137.031213,0.002039,-1.860185,32.000000,-237.221619,137.456685,0.525423,13.486918,0.621507,151441.777640,0.898444,20.011450,13.986718,4.178925,68.818681,77.105746,88.654331,14.371387,55.662958,36.467611,44.127830,22.800000,13.415847
33.175512,40.019119,138.242065,161.319925,52.981142,35.264513,59.824646,12.784666,136.143687,2.018534,37.816507,33.710713,159.461543,138.335310,155.297953,137.402159,85.150867,137.027777,0.002033,-1.859592,32.000000,-237.221871,137.460471,0.530144,13.482231,0.621228,151529.378922,0.898189,19.996545,13.982801,4.172252,68.819646,77.112744,88.647877,14.371387,55.648459,36.467611,44.101084,22.800000,13.417204
33.199753,40.018765,138.276347,161.273324,51.519234,35.289267,59.797788,12.785624,136.155817,1.576253,37.744150,33.731452,159.426018,138.344492,155.288461,137.407848,85.151468,137.032366,0.002034,-1.857848,32.000000,-237.221009,137.546138,0.372807,13.482360,0.621428,151631.230782,0.898226,19.970552,13.979492,4.169656,68.819802,77.119425,88.640235,14.371387,55.637243,36.467611,44.067803,22.800000,13.417308
33.215115,40.015588,138.297053,161.234833,52.285763,35.309515,59.720251,12.785230,136.165922,1.311845,37.706871,33.753943,159.395449,138.351022,155.279669,137.414746,85.150734,137.038302,0.002040,-1.856664,32.000000,-237.221530,137.567684,0.292254,13.483928,0.621689,151715.215894,0.897786,19.946091,13.976373,4.166991,68.818962,77.123224,88.633574,14.371387,55.648833,36.467611,44.043437,22.800000,13.416891
33.236661,40.018305,138.527975,161.191402,52.259237,35.333813,59.723006,12.786056,136.181542,1.308978,37.672436,33.776292,159.359090,138.363851,155.269144,137.427215,85.149885,137.056793,0.002010,-1.854320,32.000000,-237.220557,137.580981,0.292054,13.483640,0.621852,151814.327350,0.898115,19.911436,13.977979,4.164981,68.820118,77.128002,88.625048,14.371387,55.733642,36.467611,44.008204,22.800000,13.417110
33.253864,40.022958,138.454507,161.156825,51.584137,35.354176,59.804897,12.786217,136.191576,1.308683,37.650957,33.794325,159.329725,138.374310,155.260968,137.438618,85.149604,137.066526,0.002005,-1.854314,32.000000,-237.220298,137.594094,0.291923,13.483721,0.621963,151896.102547,0.899344,19.886531,13.981567,4.163678,68.820739,77.131824,88.617245,14.371387,55.678117,36.467611,43.976623,22.800000,13.417732
33.276009,40.026486,138.452175,161.116603,52.951528,35.378618,59.752735,12.785934,136.208579,1.308668,37.594505,33.815133,159.293305,138.390728,155.250914,137.459342,85.149757,137.084867,0.002003,-1.854331,32.000000,-237.220619,137.610532,0.292445,13.483432,0.622815,151996.083180,0.899302,19.858786,13.991308,4.167927,68.821514,77.136119,88.607230,14.371387,55.699823,36.467611,43.933648,22.800000,13.418520
33.293248,40.021482,138.497246,161.083349,51.696060,35.382833,59.821269,12.785579,136.221803,1.309076,37.531260,33.831606,159.264356,138.408074,155.245624,137.476909,85.150283,137.102889,0.002028,-1.854286,32.000000,-237.221047,137.623405,0.292077,13.478780,0.622677,152080.992378,0.898100,19.839129,13.996269,4.163561,68.822863,77.140695,88.600474,14.371387,55.681490,36.467611,43.896468,22.800000,13.417954
33.314240,40.009552,138.410098,161.044172,52.194385,35.398638,59.816886,12.785254,136.240483,1.309089,37.447242,33.848035,159.229270,138.433109,155.235154,137.498665,85.149313,137.124396,0.002041,-1.853211,32.000000,-237.221368,137.647672,0.292126,13.490233,0.622775,152181.281877,0.898872,19.811376,14.004934,4.160721,68.823510,77.145475,88.592388,14.371387,55.655132,36.467611,43.847922,22.800000,13.416363
33.331018,39.998912,138.487229,161.012952,52.767201,35.410834,59.796538,12.786056,136.257217,1.309328,37.385180,33.868820,159.201562,138.454007,155.227813,137.518083,85.149635,137.146396,0.002038,-1.853195,32.000000,-237.220432,137.665179,0.292245,13.493463,0.622934,152192.004643,0.897439,19.782032,14.013074,4.159920,68.824559,77.150462,88.585107,14.371387,55.678199,36.467611,43.805958,22.800000,13.414793
33.353027,39.988814,138.422757,160.976264,51.829209,35.429094,59.806661,12.787101,136.281073,1.308951,37.319054,33.891582,159.167526,138.477377,155.217798,137.541543,85.151529,137.165034,0.002037,-1.853140,32.000000,-237.219373,137.690429,0.291957,13.498487,0.622058,152249.436129,0.897272,19.740478,14.024381,4.154683,68.825969,77.155435,88.576652,14.371387,55.619122,36.467611,43.750648,22.800000,13.413287
33.374536,39.981956,138.504656,160.946147,52.755385,35.440907,59.831692,12.787424,136.303478,1.308747,37.259372,33.911600,159.140519,138.501038,155.205848,137.562121,85.152295,137.180935,0.002064,-1.853134,32.000000,-237.219083,137.709600,0.292390,13.503169,0.622097,152292.388595,0.897377,19.706171,14.034635,4.154906,68.827529,77.160525,88.571293,14.371387,55.656093,36.467611,43.697913,22.800000,13.412267
33.395814,39.969692,138.547797,160.910947,51.396925,35.457436,59.830132,12.787814,136.327037,1.308425,37.186771,33.934858,159.108016,138.528227,155.192900,137.591733,85.153986,137.202187,0.002068,-1.853147,32.000000,-237.218628,137.736340,0.291925,13.499291,0.621620,152358.922680,0.897030,19.665041,14.041697,4.150231,68.829463,77.166820,88.565179,14.371387,55.648707,36.467611,43.635203,22.800000,13.410615
33.414623,39.958926,138.358245,160.882243,52.418026,35.477720,59.792343,12.787273,136.346201,1.308223,37.127727,33.952474,159.081846,138.551921,155.180618,137.613274,85.155330,137.222180,0.002041,-1.853156,32.000000,-237.219192,137.756277,0.291901,13.500207,0.621529,152400.020185,0.896318,19.627872,14.048572,4.150010,68.831202,77.173076,88.560046,14.371387,55.566894,36.467611,43.579982,22.800000,13.409011
33.436724,39.942899,138.447218,160.848510,52.079237,35.502406,59.809557,12.787186,136.372695,1.308487,37.036719,33.974457,159.051254,138.582831,155.166101,137.640184,85.158006,137.250107,0.002036,-1.853175,32.000000,-237.219315,137.785268,0.292141,13.500825,0.621790,152458.597193,0.896118,19.585636,14.057092,4.148658,68.833331,77.181265,88.554918,14.371387,55.602449,36.467611,43.509871,22.800000,13.406873
33.454283,39.925028,138.463133,160.820645,51.932437,35.514964,59.847966,12.786301,136.390657,1.651840,36.967881,33.991972,159.026591,138.605729,155.150698,137.665520,85.159502,137.270989,0.002035,-1.853222,32.000000,-237.220340,137.747799,0.414923,13.501684,0.621180,152534.926289,0.896631,19.548386,14.065355,4.140650,68.834965,77.187693,88.549152,14.371387,55.567272,36.467611,43.447937,22.800000,13.404248
33.475110,39.907056,138.579457,160.788209,51.825615,35.523084,59.802704,12.785801,136.412650,2.013973,36.941154,34.009301,158.997325,138.632011,155.134137,137.691807,85.162302,137.294933,0.002041,-1.853259,32.000000,-237.220883,137.740332,0.529940,13.497355,0.621504,152626.172064,0.896324,19.501259,14.076094,4.140574,68.837824,77.196599,88.542037,14.371387,55.613706,36.467611,43.373122,22.800000,13.401449
33.491353,39.902214,138.792022,160.762359,51.494441,35.543314,59.787616,12.786674,136.444293,1.789333,36.938037,34.027233,158.972723,138.655662,155.120203,137.716734,85.165016,137.319994,0.002013,-1.853257,32.000000,-237.219846,137.807757,0.446806,13.504104,0.621435,152666.255768,0.895520,19.458689,14.084628,4.138876,68.840171,77.203876,88.536962,14.371387,55.747120,36.467611,43.307293,22.800000,13.400333
33.503311,39.900456,138.842054,160.733090,52.145725,35.568023,59.793087,12.786837,136.485498,1.147136,36.947213,34.042259,158.943076,138.684807,155.103494,137.747282,85.166641,137.349781,0.002008,-1.853229,32.000000,-237.219628,137.905837,0.234148,13.512451,0.621799,152685.534536,0.895763,19.411436,14.093328,4.139776,68.841034,77.211041,88.531717,14.371387,55.737544,36.467611,43.235096,22.800000,13.399929
33.515235,39.899169,138.998584,160.710014,51.247767,35.588213,59.784803,12.787801,136.513774,1.063952,36.965939,34.058528,158.919092,138.710018,155.089112,137.772815,85.166699,137.375357,0.002009,-1.853246,32.000000,-237.218723,137.929122,0.212079,13.515677,0.622273,152763.947977,0.896022,19.383766,14.102647,4.144115,68.841934,77.214162,88.527311,14.371387,55.873446,36.467611,43.172534,22.800000,13.399661
