OSU 80 Ton Compressor Load Stand
33.531536,39.900659,139.050812,160.684331,51.675628,35.612547,59.787112,12.787853,136.548036,1.063692,36.973630,34.079924,158.891783,138.737991,155.071868,137.805371,85.169195,137.407599,0.002036,-1.853169,32.000000,-237.218586,137.959776,0.212455,13.518155,0.622293,152865.179803,0.896216,19.365207,14.115323,4.144129,68.843488,77.216491,88.522155,14.371387,55.933952,36.467611,43.091933,22.800000,13.399699
33.543246,39.896991,138.999193,160.663734,51.081107,35.632685,59.779973,12.787798,136.575770,1.063831,36.937348,34.089350,158.869413,138.767169,155.055831,137.833590,85.171300,137.434222,0.002033,-1.853166,32.000000,-237.218671,137.985617,0.212349,13.520513,0.622815,152947.937165,0.896503,19.347172,14.127543,4.147325,68.845204,77.217643,88.519014,14.371387,55.865059,36.467611,43.024818,22.800000,13.399276
33.552703,39.884322,139.029727,160.639335,50.663681,35.657384,59.807223,12.788005,136.607960,1.063556,36.908282,34.094500,158.842847,138.797296,155.037798,137.862959,85.174104,137.464189,0.002028,-1.853204,32.000000,-237.218553,138.016209,0.212199,13.520350,0.623045,153046.984697,0.896617,19.325775,14.140523,4.146867,68.844527,77.218805,88.515412,14.371387,55.938978,36.467611,42.945484,22.800000,13.397438
33.556442,39.874575,139.001121,160.621157,50.621176,35.677881,59.792149,12.787483,136.636243,1.063489,36.886678,34.100333,158.821581,138.825314,155.022716,137.888645,85.175020,137.491514,0.002027,-1.853204,32.000000,-237.219156,138.039785,0.212425,13.518985,0.622939,153127.293647,0.896887,19.305672,14.151195,4.143880,68.843210,77.217707,88.513254,14.371387,55.918729,36.467611,42.883940,22.800000,13.395894
33.560834,39.863949,139.085346,160.603245,50.260889,35.678144,59.798638,12.786434,136.668372,1.063123,36.875594,34.106965,158.799088,138.860865,155.004080,137.917438,85.176570,137.522699,0.002055,-1.853228,32.000000,-237.220031,138.069864,0.212040,13.522796,0.623305,153223.386583,0.896799,19.279732,14.162769,4.143622,68.841774,77.216727,88.512136,14.371387,55.953848,36.467611,42.809381,22.800000,13.394204
33.563926,39.856437,139.016658,160.591987,50.520144,35.678107,59.786563,12.787126,136.696817,1.062654,36.851030,34.112068,158.781132,138.890175,154.987202,137.943145,85.176755,137.553095,0.002052,-1.853277,32.000000,-237.219360,138.000038,0.212283,13.526468,0.623558,153305.587560,0.897411,19.264738,14.174963,4.142308,68.839536,77.215431,88.510763,14.371387,55.933706,36.467611,42.747792,22.800000,13.393054
33.566744,39.841188,139.144070,160.581095,49.772121,35.678513,59.793661,12.786778,136.723291,1.467906,36.789408,34.115153,158.761145,138.920909,154.968957,137.975956,85.179100,137.586890,0.002026,-1.853248,32.000000,-237.219660,137.895948,0.352816,13.529944,0.623574,153300.013281,0.897170,19.247952,14.188371,4.144276,68.836153,77.212881,88.510609,14.371387,55.989890,36.467611,42.674162,22.800000,13.390792
33.568241,39.821325,139.073308,160.573921,49.803689,35.678432,59.790841,12.786764,136.755004,1.535869,36.707654,34.112190,158.745004,138.952340,154.954847,138.005705,85.181823,137.612263,0.002023,-1.853231,32.000000,-237.219615,137.924881,0.371251,13.529763,0.623122,153295.642730,0.897244,19.236102,14.202764,4.141847,68.833140,77.210418,88.511088,14.371387,55.972193,36.467611,42.612252,22.800000,13.387974
33.563405,39.789425,139.220077,160.568305,49.813603,35.661956,59.798642,12.785886,136.795504,1.536973,36.624178,34.102969,158.727387,138.986948,154.938555,138.043234,85.183452,137.648779,0.002022,-1.853274,32.000000,-237.220556,137.958116,0.371589,13.530534,0.623313,153288.367878,0.897032,19.216898,14.216625,4.145295,68.829049,77.207814,88.511576,14.371387,56.076574,36.467611,42.545893,22.800000,13.383340
33.554122,39.763666,139.178327,160.566433,48.824915,35.646156,59.780923,12.784809,136.824791,1.537224,36.575061,34.090902,158.714392,139.015068,154.928084,138.075072,85.186081,137.680641,0.002026,-1.853262,32.000000,-237.221464,137.987843,0.371588,13.529013,0.623034,153277.343510,0.896984,19.194936,14.226065,4.143003,68.825531,77.204939,88.511638,14.371387,56.011968,36.467611,42.497149,22.800000,13.379371
33.541869,39.737956,139.179936,160.567768,50.210408,35.633868,59.823076,12.785464,136.862223,1.537693,36.539296,34.077253,158.701613,139.050843,154.915939,138.111185,85.187908,137.717448,0.002005,-1.853257,32.000000,-237.220853,138.025549,0.371777,13.531616,0.623204,153192.904894,0.896518,19.169821,14.241940,4.147972,68.819970,77.201076,88.511122,14.371387,56.036685,36.467611,42.441199,22.800000,13.375204
33.531561,39.716836,139.338043,160.572595,49.723190,35.613581,59.777043,12.784927,136.894609,1.538214,36.484119,34.062789,158.692796,139.076085,154.908730,138.138393,85.189418,137.749575,0.002002,-1.853231,32.000000,-237.221557,138.059490,0.372063,13.528213,0.622961,153114.894335,0.896593,19.157084,14.254582,4.147876,68.815871,77.198294,88.511466,14.371387,56.127522,36.467611,42.398110,22.800000,13.372107
33.518880,39.683617,139.278921,160.581518,48.948044,35.589011,59.796338,12.785451,136.936970,1.538218,36.396290,34.049187,158.685903,139.112347,154.898698,138.181126,85.190419,137.788484,0.002002,-1.853218,32.000000,-237.221207,138.100876,0.371506,13.530312,0.622775,153053.349113,0.895945,19.148568,14.270392,4.149439,68.811203,77.193992,88.511946,14.371387,56.135674,36.467611,42.347254,22.800000,13.367100
33.504324,39.649015,139.299625,160.591705,48.274034,35.572657,59.779840,12.785567,136.971744,1.305025,36.318079,34.032393,158.681197,139.143859,154.892535,138.213195,85.191366,137.822887,0.002034,-1.853197,32.000000,-237.221250,138.177394,0.286172,13.529557,0.623211,152958.914035,0.896371,19.141916,14.284273,4.155430,68.807273,77.190293,88.512802,14.371387,56.173218,36.467611,42.310197,22.800000,13.362054
33.481431,39.606359,139.363115,160.606322,48.933194,35.568637,59.833258,12.786248,137.017428,0.840973,36.237126,34.013520,158.677784,139.184298,154.882169,138.254008,85.191318,137.862863,0.002031,-1.853172,32.000000,-237.220603,138.260732,0.136214,13.536536,0.622631,152841.943691,0.895751,19.126503,14.301910,4.155238,68.801744,77.181709,88.515326,14.371387,56.217471,36.467611,42.274981,22.800000,13.355403
33.458306,39.564226,139.212210,160.625264,49.070807,35.544266,59.803396,12.784387,137.052539,0.830797,36.128045,33.989472,158.678255,139.224460,154.870401,138.293545,85.191077,137.896326,0.002030,-1.853147,32.000000,-237.222628,138.297342,0.133992,13.536765,0.622615,152760.457085,0.895925,19.112344,14.317438,4.157661,68.796848,77.173262,88.517404,14.371387,56.101503,36.467611,42.246057,22.800000,13.349000
33.441767,39.523411,139.270346,160.643842,47.936417,35.524002,59.682772,12.784047,137.072229,1.190683,36.014928,33.970937,158.681372,139.256135,154.861666,138.324225,85.191266,137.927702,0.002028,-1.853132,32.000000,-237.222919,138.268100,0.261409,13.530614,0.622708,152731.056900,0.895583,19.101854,14.336625,4.162400,68.794204,77.165900,88.519178,14.371387,56.165730,36.467611,42.220992,22.800000,13.342897
33.421394,39.467248,139.091463,160.667947,47.401063,35.499327,59.796715,12.782445,137.102813,1.542986,35.860046,33.945112,158.688367,139.289089,154.849656,138.357946,85.192428,137.962923,0.002061,-1.853150,32.000000,-237.224728,138.426155,0.373661,13.532623,0.622069,152615.073459,0.895983,19.092231,14.352885,4.160767,68.791049,77.159182,88.521408,14.371387,56.083691,36.467611,42.194447,22.800000,13.334339
33.397599,39.415547,139.144948,160.689907,47.307823,35.478672,59.808487,12.782373,137.127588,1.545309,35.759302,33.918137,158.695475,139.318062,154.840132,138.388250,85.192468,137.991703,0.002057,-1.853208,32.000000,-237.224872,138.455264,0.373445,13.532084,0.622372,152514.925687,0.897665,19.074677,14.367713,4.164563,68.788490,77.154594,88.523525,14.371387,56.085209,36.467611,42.180559,22.800000,13.326368
33.366997,39.365440,139.222042,160.719788,48.930010,35.454254,59.815939,12.781890,137.157069,1.545152,35.708183,33.886572,158.707642,139.345495,154.832485,138.419778,85.192129,138.024294,0.002038,-1.853212,32.000000,-237.225174,138.487558,0.373201,13.535579,0.621492,152389.744070,0.895789,19.047179,14.383406,4.161749,68.785846,77.150600,88.524792,14.371387,56.170623,36.467611,42.173975,22.800000,13.318147
33.344064,39.332786,139.183036,160.748603,49.591982,35.433872,59.791756,12.781787,137.179191,1.545543,35.673139,33.861878,158.721123,139.366736,154.826074,138.447859,85.192810,138.046492,0.002038,-1.853194,32.000000,-237.225143,138.512122,0.373563,13.529935,0.621605,152285.288251,0.895657,19.028978,14.397134,4.166316,68.785318,77.148290,88.526711,14.371387,56.154894,36.467611,42.169407,22.800000,13.312699
33.317047,39.296320,139.212752,160.786275,50.965785,35.392841,59.802926,12.781979,137.201652,1.545507,35.625433,33.832915,158.738757,139.389083,154.820827,138.477592,85.194109,138.071727,0.002041,-1.853163,32.000000,-237.224945,138.542736,0.373198,13.536631,0.621651,152167.862173,0.895695,19.021978,14.413065,4.172447,68.785575,77.146473,88.529438,14.371387,56.150740,36.467611,42.166879,22.800000,13.306629
33.291016,39.264249,139.186777,160.818234,50.390861,35.372494,59.799767,12.781900,137.216984,1.545825,35.585753,33.806307,158.754616,139.404595,154.816623,138.497107,85.194630,138.089803,0.002046,-1.853131,32.000000,-237.225063,138.560259,0.373441,13.541399,0.621730,152072.235248,0.896128,19.021648,14.423000,4.174147,68.786205,77.145092,88.531191,14.371387,56.135563,36.467611,42.171748,22.800000,13.301393
33.258964,39.226507,139.394903,160.858004,49.084867,35.347829,59.819453,12.781896,137.234933,1.545870,35.550238,33.773414,158.775851,139.416238,154.813817,138.520040,85.195688,138.107313,0.002026,-1.853065,32.000000,-237.225111,138.679261,0.373329,13.540023,0.621152,151887.276412,0.895618,19.023286,14.433770,4.178424,68.788730,77.144203,88.533450,14.371387,56.291359,36.467611,42.184619,22.800000,13.294943
33.230057,39.198616,139.338990,160.892767,48.938922,35.327392,59.808798,12.781610,137.252511,1.192409,35.537657,33.742439,158.794958,139.427575,154.809302,138.535462,85.195323,138.119685,0.002024,-1.852985,32.000000,-237.225579,138.828061,0.247711,13.538529,0.620835,151793.225627,0.895828,19.027951,14.441893,4.180911,68.791274,77.142915,88.534566,14.371387,56.284558,36.467611,42.200211,22.800000,13.290169
33.195125,39.172792,139.514886,160.935799,47.808960,35.303158,59.808572,12.781558,137.261196,1.072051,35.579680,33.709918,158.820948,139.431926,154.805977,138.544667,85.194471,138.130171,0.002026,-1.853009,32.000000,-237.225740,138.836450,0.214296,13.541298,0.621560,151679.684390,0.895747,19.035472,14.449207,4.191198,68.794267,77.141883,88.535840,14.371387,56.390263,36.467611,42.228195,22.800000,13.285227
33.170153,39.161598,139.385917,160.973849,48.649775,35.282912,59.793281,12.782207,137.245249,1.322382,35.606636,33.688041,158.845292,139.432028,154.805565,138.553244,85.194381,138.135861,0.002061,-1.854592,32.000000,-237.225118,138.773803,0.304991,13.542228,0.621486,151588.422082,0.896160,19.048430,14.455486,4.193161,68.796188,77.140891,88.538083,14.371387,56.324987,36.467611,42.250103,22.800000,13.282602
33.142851,39.146506,139.478212,161.019331,50.248024,35.258339,59.803490,12.782223,137.239440,1.542646,35.621759,33.659952,158.874929,139.434261,154.802957,138.553693,85.193111,138.134661,0.002051,-1.855159,32.000000,-237.225048,138.754830,0.373653,13.540181,0.621987,151483.763536,0.896500,19.072011,14.461351,4.202873,68.795763,77.138835,88.540890,14.371387,56.444803,36.467611,42.277824,22.800000,13.279500
33.119379,39.132022,139.525105,161.056772,50.198964,35.238165,59.787367,12.780985,137.239278,1.543365,35.620871,33.636174,158.899246,139.426874,154.802908,138.550157,85.191702,138.130594,0.002049,-1.855205,32.000000,-237.226293,138.751368,0.373856,13.542809,0.621545,151399.482957,0.896913,19.096156,14.464161,4.202149,68.795396,77.136384,88.544578,14.371387,56.432579,36.467611,42.305288,22.800000,13.276601
33.089837,39.115855,139.362605,161.100151,50.088435,35.213694,59.795718,12.781585,137.235606,1.543378,35.662260,33.610647,158.929609,139.420802,154.801020,138.547262,85.189860,138.123387,0.002047,-1.855212,32.000000,-237.225513,138.742717,0.373586,13.539752,0.621900,151296.094882,0.896893,19.119726,14.464857,4.208395,68.794017,77.131959,88.548901,14.371387,56.386998,36.467611,42.343181,22.800000,13.273080
33.063083,39.112344,139.402705,161.136115,50.552047,35.193472,59.826238,12.780899,137.223542,1.543790,35.741798,33.586811,158.954496,139.406597,154.801639,138.535480,85.188219,138.112372,0.002082,-1.855193,32.000000,-237.226200,138.729688,0.373534,13.540188,0.621909,151210.979599,0.897270,19.138501,14.464322,4.212794,68.791942,77.127225,88.552138,14.371387,56.401055,36.467611,42.382030,22.800000,13.271437
33.032177,39.124212,139.408178,161.179758,50.225801,35.169128,59.802278,12.781496,137.207684,1.543615,35.865528,33.556397,158.986798,139.386806,154.802400,138.518695,85.187753,138.091148,0.002073,-1.855189,32.000000,-237.225467,138.713761,0.373819,13.539549,0.621532,151108.455635,0.897343,19.164219,14.462718,4.211644,68.789569,77.122342,88.557322,14.371387,56.417176,36.467611,42.432443,22.800000,13.271626
33.008025,39.140397,139.295474,161.216618,49.478058,35.148754,59.815219,12.780415,137.189716,1.543760,35.954241,33.532953,159.014530,139.366734,154.806669,138.501163,85.187542,138.071714,0.002054,-1.855228,32.000000,-237.226473,138.697974,0.373023,13.537665,0.621684,151029.102566,0.897140,19.198664,14.459095,4.216264,68.787712,77.121149,88.560992,14.371387,56.419987,36.467611,42.476559,22.800000,13.273086
32.978761,39.159309,139.432167,161.260647,49.549398,35.124152,59.697753,12.781479,137.163267,1.544089,36.073843,33.504739,159.047943,139.341208,154.809671,138.474204,85.186094,138.051165,0.002051,-1.855236,32.000000,-237.225392,138.671771,0.373373,13.530482,0.621801,150938.726548,0.897805,19.254409,14.449412,4.220375,68.785248,77.118796,88.565385,14.371387,56.468857,36.467611,42.533526,22.800000,13.274801
32.953692,39.179664,139.366135,161.296816,50.006480,35.103825,59.808342,12.781877,137.147203,1.296422,36.200294,33.481450,159.075224,139.314575,154.814461,138.450477,85.185065,138.029267,0.002053,-1.856397,32.000000,-237.224889,138.693501,0.283867,13.527311,0.621569,150865.538012,0.897832,19.304905,14.440330,4.220049,68.782690,77.117583,88.569376,14.371387,56.417623,36.467611,42.585330,22.800000,13.276572
32.918358,39.212534,139.460138,161.340085,50.114875,35.079449,59.807274,12.781680,137.119839,0.839382,36.368927,33.450636,159.108455,139.285968,154.820763,138.418558,85.183877,137.999686,0.002058,-1.856927,32.000000,-237.224997,138.551109,0.135227,13.527283,0.622380,150777.329213,0.899868,19.365415,14.431951,4.227938,68.780190,77.117215,88.574736,14.371387,56.531984,36.467611,42.658233,22.800000,13.280286
32.893503,39.244081,139.375250,161.376199,50.259399,35.051170,59.816717,12.781903,137.090079,0.830613,36.516729,33.426427,159.136960,139.255730,154.830284,138.388648,85.183014,137.969303,0.002037,-1.859820,32.000000,-237.224775,138.522588,0.133828,13.532242,0.622378,150706.625819,0.898463,19.421430,14.422507,4.229151,68.778690,77.117353,88.579977,14.371387,56.494944,36.467611,42.719877,22.800000,13.283913
32.865446,39.283548,139.364155,161.420285,50.493609,35.002449,59.812850,12.781420,137.046390,0.830333,36.674723,33.395633,159.170620,139.218671,154.839996,138.350794,85.182694,137.931778,0.002036,-1.860993,32.000000,-237.225444,138.447320,0.133933,13.526987,0.622852,150627.143538,0.898964,19.504595,14.409545,4.236546,68.775805,77.117618,88.586092,14.371387,56.485330,36.467611,42.795961,22.800000,13.288688
32.843337,39.316257,139.196354,161.456517,50.123504,34.961720,59.797120,12.781529,137.002147,1.315911,36.799769,33.374908,159.198149,139.184413,154.848276,138.312092,85.181744,137.898329,0.002035,-1.861008,32.000000,-237.225434,138.329396,0.304049,13.524999,0.622291,150527.029569,0.898897,19.571547,14.395872,4.237167,68.773895,77.116597,88.590591,14.371387,56.426968,36.467611,42.862183,22.800000,13.292668
32.818564,39.354610,139.198493,161.498363,49.005465,34.925242,59.794701,12.781539,136.960529,1.541198,36.916960,33.352977,159.232159,139.141306,154.859057,138.268732,85.180358,137.859158,0.002071,-1.862778,32.000000,-237.225380,138.264190,0.371820,13.524363,0.622132,150342.946476,0.898617,19.651002,14.378236,4.240446,68.771248,77.116798,88.597336,14.371387,56.409880,36.467611,42.942004,22.800000,13.297519
32.799317,39.381642,139.084538,161.531706,48.981044,34.904934,59.801255,12.781750,136.927532,1.542673,37.003041,33.335394,159.260920,139.108757,154.867170,138.234663,85.179053,137.828270,0.002056,-1.863387,32.000000,-237.225222,138.231579,0.371514,13.510674,0.621367,150188.975131,0.898531,19.715244,14.363177,4.238192,68.768190,77.116632,88.603569,14.371387,56.351730,36.467611,43.011022,22.800000,13.300811
32.776406,39.411141,138.882434,161.570193,50.085759,34.880615,59.723975,12.781927,136.888870,1.542603,37.095290,33.309301,159.294124,139.070227,154.877797,138.193264,85.176496,137.788581,0.002055,-1.863402,32.000000,-237.224973,138.191544,0.371909,13.511884,0.621198,150056.420688,0.898443,19.788945,14.345812,4.241456,68.762784,77.115193,88.611131,14.371387,56.249720,36.467611,43.096103,22.800000,13.304382
32.756203,39.435694,138.951463,161.601080,51.789130,34.860126,59.794314,12.781736,136.860275,1.542641,37.198942,33.291685,159.321549,139.034967,154.887076,138.158200,85.175890,137.755854,0.002054,-1.863470,32.000000,-237.225020,138.158450,0.371582,13.504461,0.621451,149987.072615,0.898449,19.843456,14.332329,4.240471,68.758141,77.113973,88.618718,14.371387,56.256818,36.467611,43.172725,22.800000,13.307158
32.736764,39.469878,138.767724,161.638401,53.390896,34.835826,59.791305,12.782585,136.823619,1.543074,37.293023,33.271137,159.355498,138.997123,154.902220,138.121725,85.174770,137.716788,0.002053,-1.864041,32.000000,-237.224157,138.122960,0.371170,13.500246,0.620729,149903.302488,0.899726,19.905680,14.315877,4.237268,68.752425,77.112183,88.628780,14.371387,56.183842,36.467611,43.261239,22.800000,13.311473
32.718231,39.494489,138.775241,161.667937,52.718923,34.815428,59.819073,12.782056,136.807034,1.403757,37.361227,33.254994,159.381897,138.968026,154.914680,138.085224,85.173227,137.682443,0.002035,-1.865930,32.000000,-237.224569,138.137373,0.319172,13.497026,0.621276,149831.860662,0.898789,19.959107,14.300809,4.241989,68.748608,77.108945,88.637729,14.371387,56.149878,36.467611,43.340688,22.800000,13.314580
32.700372,39.521343,138.531074,161.701356,51.230005,34.791220,59.801773,12.782095,136.776618,1.072013,37.429881,33.235602,159.413531,138.926552,154.930707,138.046718,85.171840,137.644567,0.002016,-1.867409,32.000000,-237.224931,138.144228,0.211532,13.487185,0.620816,149748.178746,0.898857,20.021085,14.283213,4.238896,68.746573,77.106416,88.648100,14.371387,56.001133,36.467611,43.435702,22.800000,13.317910
32.684835,39.543242,138.638119,161.727918,51.420163,34.770804,59.826937,12.782700,136.741916,1.070100,37.512034,33.219580,159.440643,138.897418,154.944997,138.015375,85.171121,137.614761,0.002014,-1.870327,32.000000,-237.224358,138.109843,0.211645,13.483783,0.620956,149677.351186,0.898515,20.072207,14.268300,4.241526,68.745899,77.104910,88.656547,14.371387,56.088696,36.467611,43.516833,22.800000,13.320565
32.672556,39.576783,138.525829,161.758207,51.013402,34.746221,59.781066,12.783832,136.701883,1.069501,37.610814,33.208257,159.471797,138.859517,154.961567,137.976586,85.169397,137.577958,0.002012,-1.872097,32.000000,-237.223253,138.070447,0.211813,13.485559,0.620522,149590.649138,0.898737,20.124617,14.251534,4.236376,68.745402,77.103375,88.666007,14.371387,55.968302,36.467611,43.610749,22.800000,13.324596
32.665144,39.604911,138.591115,161.781577,51.099967,34.725529,59.813499,12.784729,136.667680,1.068615,37.661893,33.199202,159.496938,138.825895,154.975465,137.942161,85.168508,137.543171,0.002014,-1.873266,32.000000,-237.222290,138.038114,0.211897,13.484316,0.620932,149516.962980,0.898339,20.168761,14.237965,4.241665,68.745976,77.103367,88.674343,14.371387,56.019531,36.467611,43.687563,22.800000,13.328412
32.657558,39.631064,138.456775,161.805787,53.027993,34.700524,59.838514,12.783900,136.628107,1.068492,37.722765,33.191194,159.525391,138.784558,154.996765,137.903583,85.167307,137.504141,0.001994,-1.876779,32.000000,-237.223158,137.992851,0.212100,13.481753,0.620300,149430.107489,0.898831,20.219886,14.222045,4.239822,68.747264,77.102451,88.682704,14.371387,55.920215,36.467611,43.778762,22.800000,13.331803
32.655845,39.654537,138.471986,161.823310,52.970462,34.680126,59.768025,12.784580,136.597956,1.067776,37.770497,33.189538,159.546622,138.749762,155.012656,137.870140,85.165178,137.470754,0.001991,-1.879693,32.000000,-237.222537,137.957119,0.212368,13.473183,0.620359,149355.776581,0.898091,20.258630,14.206251,4.242783,68.747840,77.100420,88.688013,14.371387,55.920234,36.467611,43.850997,22.800000,13.334729
32.655311,39.684057,138.380200,161.841321,52.334217,34.667838,59.835072,12.784761,136.560593,1.067638,37.845575,33.187002,159.571554,138.710065,155.035930,137.830842,85.163720,137.430733,0.001987,-1.883228,32.000000,-237.222411,137.913500,0.212527,13.471384,0.619768,149262.072660,0.897352,20.295652,14.188733,4.239655,68.750472,77.098908,88.694411,14.371387,55.848035,36.467611,43.936788,22.800000,13.338499
32.655599,39.711811,138.465961,161.853311,52.999084,34.668048,59.796813,12.784893,136.522372,1.066960,37.903289,33.186612,159.590102,138.677835,155.052851,137.794908,85.162342,137.395155,0.002025,-1.885012,32.000000,-237.222411,137.852816,0.212542,13.472541,0.619908,149186.056848,0.897987,20.321578,14.174845,4.240343,68.753657,77.097054,88.698698,14.371387,55.881025,36.467611,44.006020,22.800000,13.342101
32.666231,39.747963,138.239340,161.864020,53.844689,34.668321,59.842601,12.786037,136.468549,1.676508,37.979278,33.193513,159.610339,138.637236,155.073494,137.753384,85.161039,137.354516,0.002004,-1.888578,32.000000,-237.221254,137.723909,0.423670,13.469325,0.619541,149146.691523,0.896746,20.351865,14.157100,4.237602,68.756980,77.095288,88.703856,14.371387,55.755510,36.467611,44.080852,22.800000,13.346805
32.675094,39.782367,138.306114,161.869917,54.771051,34.669305,59.773658,12.785440,136.435169,2.004451,38.038206,33.206084,159.624976,138.598917,155.089459,137.714999,85.159243,137.319807,0.002003,-1.888619,32.000000,-237.221954,137.648315,0.528145,13.465549,0.619805,149160.096367,0.897380,20.379205,14.141404,4.240190,68.759666,77.093711,88.706828,14.371387,55.770126,36.467611,44.137175,22.800000,13.351458
32.688646,39.823753,138.244503,161.871322,53.634676,34.690589,59.781911,12.786773,136.397293,2.011587,38.113511,33.219483,159.640562,138.560388,155.106380,137.674225,85.157978,137.279108,0.002003,-1.890342,32.000000,-237.220525,137.624394,0.529586,13.462552,0.619136,149174.404880,0.896470,20.400125,14.123199,4.231873,68.764538,77.092661,88.711318,14.371387,55.690485,36.467611,44.205112,22.800000,13.357132
32.701866,39.860362,138.325267,161.868049,52.937333,34.711156,59.789904,12.788004,136.375990,1.643684,38.178050,33.235377,159.651166,138.530723,155.123314,137.642916,85.158078,137.243896,0.002003,-1.893254,32.000000,-237.219346,137.669994,0.398588,13.459030,0.619459,149191.771378,0.897347,20.421835,14.108330,4.232769,68.768026,77.093026,88.715722,14.371387,55.748627,36.467611,44.254842,22.800000,13.362147
32.721000,39.904995,138.281128,161.859768,53.800148,34.735391,59.789175,12.788810,136.339954,1.301269,38.281816,33.254831,159.659693,138.495736,155.139265,137.604147,85.156783,137.202553,0.001983,-1.894441,32.000000,-237.218537,137.676054,0.291078,13.458729,0.619639,149297.676081,0.897470,20.443814,14.090051,4.229129,68.771378,77.092439,88.718709,14.371387,55.705346,36.467611,44.311152,22.800000,13.368438
32.736477,39.948457,138.354180,161.848139,53.471027,34.755411,59.806285,12.788917,136.306486,1.298997,38.391870,33.269375,159.664264,138.457746,155.155121,137.568086,85.156248,137.165748,0.001975,-1.895014,32.000000,-237.218518,137.641966,0.291551,13.461814,0.620282,149397.853894,0.897577,20.461498,14.073038,4.229889,68.774962,77.092819,88.720064,14.371387,55.695553,36.467611,44.352950,22.800000,13.374246
32.759342,40.009546,138.297573,161.830254,54.309146,34.779963,59.838646,12.789564,136.261792,1.298598,38.545104,33.291814,159.666525,138.418153,155.170916,137.523128,85.156207,137.120688,0.001967,-1.898502,32.000000,-237.217899,137.598067,0.291006,13.456117,0.620365,149516.531165,0.897754,20.478751,14.054472,4.226067,68.780420,77.093807,88.720086,14.371387,55.653622,36.467611,44.399333,22.800000,13.382842
32.783794,40.066596,138.336404,161.812288,53.379227,34.800436,59.798092,12.791161,136.226140,1.298923,38.673853,33.318171,159.666061,138.387556,155.184329,137.483704,85.154761,137.084008,0.001969,-1.901399,32.000000,-237.216209,137.566253,0.291329,13.455023,0.620645,149617.155921,0.897659,20.500075,14.037322,4.226300,68.785138,77.094804,88.718537,14.371387,55.675256,36.467611,44.427714,22.800000,13.390908
32.813908,40.137883,138.262354,161.785589,52.666315,34.824666,59.828662,12.790688,136.180742,1.298304,38.794009,33.350345,159.661533,138.347045,155.197364,137.436016,85.153484,137.041582,0.002011,-1.903746,32.000000,-237.216826,137.521871,0.291926,13.454444,0.620915,149742.287731,0.897276,20.528473,14.015705,4.221622,68.791799,77.096787,88.715386,14.371387,55.623591,36.467611,44.455690,22.800000,13.401254
32.838683,40.194537,138.208406,161.759625,53.090373,34.845079,59.805953,12.790922,136.145252,1.298479,38.904577,33.374058,159.655760,138.313667,155.205688,137.399924,85.153127,137.010507,0.002003,-1.902004,32.000000,-237.216734,137.489064,0.291328,13.456028,0.621165,149848.656415,0.897825,20.550581,13.999519,4.219658,68.797756,77.101152,88.711861,14.371387,55.589926,36.467611,44.475410,22.800000,13.409573
32.866239,40.268909,138.294284,161.725090,53.529875,34.869668,59.800564,12.791644,136.103984,1.298327,39.068454,33.403089,159.645361,138.275106,155.218269,137.359961,85.152695,136.973379,0.001996,-1.900683,32.000000,-237.215942,137.449021,0.291884,13.455583,0.621040,149975.728792,0.897271,20.578864,13.980394,4.213529,68.804193,77.106940,88.705716,14.371387,55.587797,36.467611,44.497289,22.800000,13.420138
32.891009,40.338074,138.096989,161.694156,53.378650,34.890110,59.799738,12.791384,136.071110,1.298335,39.191449,33.428578,159.634719,138.240749,155.223342,137.322337,85.151984,136.940347,0.001997,-1.898764,32.000000,-237.216271,137.417548,0.291830,13.458272,0.620872,150080.921436,0.897542,20.600162,13.965806,4.208707,68.808564,77.111828,88.700543,14.371387,55.488602,36.467611,44.509868,22.800000,13.430304
32.919390,40.417151,138.136148,161.654846,52.759765,34.914533,59.766424,12.789942,136.022187,1.453423,39.311626,33.457256,159.619238,138.202141,155.230056,137.280170,85.151925,136.898269,0.002039,-1.898278,32.000000,-237.217761,137.318185,0.348070,13.459401,0.621303,150210.959431,0.897619,20.635233,13.948380,4.207792,68.813189,77.117859,88.695053,14.371387,55.476782,36.467611,44.521943,22.800000,13.442254
32.942975,40.478358,137.963593,161.620263,54.026933,34.934967,59.820279,12.789910,135.993283,1.768675,39.428901,33.477026,159.603470,138.173948,155.232825,137.247212,85.152039,136.870459,0.002028,-1.899897,32.000000,-237.217945,137.256876,0.448201,13.452930,0.620643,150322.208020,0.897591,20.669093,13.933197,4.198624,68.815909,77.122553,88.689365,14.371387,55.338475,36.467611,44.526843,22.800000,13.451443
32.972682,40.557783,138.077816,161.578839,52.869786,34.959740,59.819103,12.791014,135.960974,1.776248,39.553854,33.504395,159.582643,138.143059,155.235363,137.211236,85.151720,136.837735,0.002018,-1.899324,32.000000,-237.216939,137.231023,0.449195,13.449026,0.620838,150453.169807,0.898071,20.707742,13.913008,4.196194,68.817543,77.129453,88.682937,14.371387,55.381108,36.467611,44.529890,22.800000,13.463337
32.998293,40.632440,137.967738,161.537000,53.775085,34.984446,59.793664,12.790685,135.926028,1.776392,39.651638,33.528684,159.560306,138.116228,155.235023,137.177008,85.152359,136.810138,0.002020,-1.895851,32.000000,-237.217181,137.204865,0.449015,13.449223,0.620683,150560.644794,0.897239,20.735374,13.899509,4.187952,68.818722,77.137131,88.678104,14.371387,55.247633,36.467611,44.528934,22.800000,13.475037
33.023252,40.690361,138.103998,161.501243,53.581329,35.013108,59.792608,12.791441,135.904089,1.776281,39.721003,33.553199,159.540089,138.095004,155.233969,137.152684,85.152218,136.787712,0.002023,-1.892960,32.000000,-237.216470,137.186578,0.449328,13.449327,0.621346,150693.203688,0.897207,20.772534,13.884074,4.187643,68.817879,77.142280,88.673663,14.371387,55.325683,36.467611,44.524216,22.800000,13.483948
33.051858,40.754959,138.066877,161.458957,53.631870,35.037390,59.814560,12.790712,135.889023,1.776495,39.773270,33.581472,159.515379,138.074289,155.231030,137.130371,85.152799,136.765736,0.001998,-1.889453,32.000000,-237.217116,137.195473,0.448917,13.445217,0.621147,150824.157533,0.897647,20.810780,13.870149,4.181057,68.815359,77.148120,88.668580,14.371387,55.275184,36.467611,44.512274,22.800000,13.494269
33.075508,40.797540,138.024628,161.423128,53.420132,35.057625,59.725996,12.791534,135.892014,1.284630,39.798463,33.604093,159.493577,138.062819,155.228157,137.120566,85.152912,136.753952,0.001991,-1.886489,32.000000,-237.216223,137.260306,0.277616,13.446014,0.621797,150965.636402,0.897803,20.833234,13.859490,4.182023,68.813962,77.151920,88.663155,14.371387,55.247922,36.467611,44.499056,22.800000,13.501538
33.096226,40.832830,137.957258,161.387416,53.093531,35.078059,59.800174,12.791788,135.883375,0.845067,39.819245,33.620487,159.469803,138.056034,155.222393,137.110621,85.153009,136.743351,0.001986,-1.883544,32.000000,-237.215841,137.305486,0.134946,13.443963,0.621967,151089.630504,0.897410,20.857212,13.848325,4.177280,68.811164,77.155336,88.658088,14.371387,55.168883,36.467611,44.486749,22.800000,13.507550
33.120734,40.871358,138.020290,161.344958,53.184427,35.108961,59.719534,12.793084,135.882157,0.832285,39.838427,33.644709,159.441111,138.047738,155.217888,137.102317,85.153658,136.738003,0.001984,-1.880085,32.000000,-237.214476,137.298298,0.131902,13.442998,0.621858,151188.327033,0.898669,20.866229,13.842537,4.173016,68.806920,77.158535,88.652252,14.371387,55.203635,36.467611,44.467126,22.800000,13.514082
33.144675,40.908199,137.998398,161.304161,53.033564,35.133290,59.815109,12.793346,135.878811,0.832381,39.856271,33.665923,159.411356,138.041159,155.209333,137.095741,85.151826,136.735468,0.002025,-1.876595,32.000000,-237.214030,137.289750,0.132344,13.444085,0.621836,151285.820530,0.897555,20.872132,13.837333,4.168368,68.802529,77.159931,88.643943,14.371387,55.133653,36.467611,44.444578,22.800000,13.520465
33.161611,40.937552,137.974392,161.271603,52.946490,35.153721,59.800063,12.793281,135.875242,0.832857,39.864015,33.679942,159.387941,138.039005,155.203811,137.090995,85.153282,136.734783,0.002023,-1.874839,32.000000,-237.214010,137.272841,0.132189,13.445969,0.622313,151428.316055,0.898934,20.875916,13.834109,4.167187,68.799858,77.162204,88.638264,14.371387,55.106602,36.467611,44.425945,22.800000,13.525631
33.187785,40.969435,138.075061,161.235039,53.413168,35.178612,59.803339,12.793691,135.865404,1.335734,39.838367,33.705947,159.358906,138.041601,155.196464,137.089956,85.152783,136.735688,0.002022,-1.874711,32.000000,-237.213646,137.210518,0.305755,13.446974,0.622317,151543.601137,0.897509,20.878836,13.834720,4.163516,68.795507,77.162075,88.629010,14.371387,55.134057,36.467611,44.396570,22.800000,13.531562
33.211138,40.987799,138.136889,161.205846,53.599185,35.199064,59.815251,12.793285,135.868960,1.544658,39.799371,33.728475,159.335359,138.043992,155.191105,137.089940,85.153200,136.736892,0.002021,-1.872863,32.000000,-237.214009,137.225567,0.369107,13.450816,0.622295,151638.670273,0.897832,20.884204,13.832935,4.160666,68.791234,77.161090,88.619901,14.371387,55.164055,36.467611,44.363370,22.800000,13.535324
33.235370,41.003275,138.139531,161.170349,53.243324,35.223299,59.821789,12.792945,135.877759,1.546429,39.744007,33.749762,159.307514,138.048448,155.185242,137.100317,85.153539,136.749728,0.002061,-1.869418,32.000000,-237.214477,137.232067,0.368896,13.450871,0.622666,151752.649690,0.897732,20.879038,13.833869,4.160418,68.785940,77.158677,88.608708,14.371387,55.127949,36.467611,44.324977,22.800000,13.538813
33.253185,41.010060,138.161538,161.140767,53.181051,35.243775,59.806409,12.793125,135.890965,1.546720,39.713126,33.764061,159.284877,138.055241,155.181036,137.112755,85.154620,136.759855,0.002046,-1.867093,32.000000,-237.214243,137.240865,0.369001,13.448608,0.622717,151841.940689,0.897440,20.864364,13.834032,4.159354,68.781392,77.156043,88.599005,14.371387,55.082390,36.467611,44.292590,22.800000,13.540910
33.275855,41.020718,138.235228,161.106714,53.354974,35.268128,59.705641,12.793584,135.906890,1.546840,39.687634,33.784088,159.258325,138.068115,155.177510,137.127650,85.156118,136.774169,0.002031,-1.865966,32.000000,-237.213727,137.250472,0.369117,13.446838,0.622803,151946.284352,0.897294,20.845579,13.839876,4.156401,68.776637,77.152988,88.586892,14.371387,55.137323,36.467611,44.249633,22.800000,13.543558
33.294373,41.030831,138.210004,161.079751,53.135648,35.288171,59.833013,12.794051,135.920306,1.546801,39.661984,33.803900,159.237467,138.079059,155.170391,137.141167,85.157463,136.785154,0.002032,-1.864825,32.000000,-237.213181,137.260064,0.368915,13.444647,0.623079,152031.742827,0.897547,20.827189,13.843673,4.154836,68.773117,77.150376,88.577009,14.371387,55.094197,36.467611,44.210529,22.800000,13.546031
33.316845,41.039251,138.345893,161.049608,52.947652,35.312479,59.821498,12.795043,135.935858,1.546625,39.629746,33.828076,159.210034,138.091164,155.165104,137.159129,85.158978,136.803159,0.002030,-1.863717,32.000000,-237.212097,137.273444,0.369178,13.441764,0.623495,152133.977000,0.899050,20.805825,13.849069,4.154220,68.770634,77.147337,88.565257,14.371387,55.177533,36.467611,44.160638,22.800000,13.548591
33.334731,41.045897,138.324080,161.025231,53.226347,35.332987,59.803576,12.795815,135.957330,1.469161,39.605855,33.844863,159.188393,138.105715,155.157007,137.174847,85.160225,136.818712,0.002016,-1.861833,32.000000,-237.211378,137.333956,0.340779,13.442344,0.623597,152218.816986,0.897134,20.789793,13.853015,4.151152,68.769128,77.145351,88.554611,14.371387,55.139459,36.467611,44.116290,22.800000,13.550533
33.359747,41.052747,138.356383,160.997158,52.337642,35.357670,59.803033,12.796330,135.974906,1.076504,39.552994,33.870744,159.162734,138.125775,155.147862,137.198920,85.160475,136.839267,0.001993,-1.859675,32.000000,-237.210956,137.401802,0.212573,13.448726,0.624267,152319.936566,0.897295,20.766503,13.860170,4.152431,68.767899,77.143483,88.541113,14.371387,55.132902,36.467611,44.058168,22.800000,13.552881
33.380022,41.053709,138.241812,160.973950,53.270092,35.386179,59.827234,12.796509,135.993092,1.069052,39.503689,33.890904,159.142142,138.147333,155.138084,137.215795,85.161580,136.857757,0.001985,-1.856766,32.000000,-237.210690,137.416045,0.211012,13.457185,0.624264,152405.444266,0.897584,20.747920,13.866411,4.149548,68.768535,77.142636,88.529930,14.371387,55.081947,36.467611,44.004444,22.800000,13.554214
33.408785,41.052131,138.497146,160.945575,51.982154,35.435026,59.813442,12.796613,136.017728,1.069307,39.455070,33.915153,159.116707,138.168135,155.128151,137.242876,85.161680,136.879722,0.001984,-1.856725,32.000000,-237.210592,137.438287,0.211054,13.455083,0.624133,152507.733882,0.897513,20.719501,13.876058,4.147405,68.769005,77.141906,88.514665,14.371387,55.155962,36.467611,43.934913,22.800000,13.555201
33.428447,41.050063,138.524174,160.921808,52.259890,35.463342,59.811441,12.796229,136.036964,1.069349,39.402178,33.938962,159.096048,138.189817,155.119235,137.267612,85.161816,136.898251,0.002003,-1.856710,32.000000,-237.210906,137.457784,0.211121,13.459466,0.623562,152624.821611,0.897291,20.691895,13.883853,4.141454,68.771153,77.142607,88.503029,14.371387,55.243039,36.467611,43.873584,22.800000,13.556094
33.454622,41.044590,138.376365,160.892480,51.141323,35.487511,59.814992,12.796242,136.065231,1.069252,39.363413,33.964518,159.070342,138.214483,155.107582,137.297782,85.161111,136.927308,0.002024,-1.856694,32.000000,-237.211018,137.483161,0.210992,13.461260,0.624897,152826.553245,0.897904,20.649810,13.894327,4.145531,68.773843,77.144379,88.489000,14.371387,55.128993,36.467611,43.798440,22.800000,13.556472
33.473479,41.044593,138.334564,160.867803,51.431735,35.507636,59.816571,12.796158,136.081330,1.068628,39.353108,33.982937,159.049070,138.234055,155.099650,137.319819,85.161339,136.948451,0.002024,-1.856713,32.000000,-237.211255,137.469311,0.211217,13.462979,0.624971,152942.119165,0.898080,20.620069,13.903108,4.143901,68.775516,77.147500,88.478770,14.371387,55.057018,36.467611,43.732441,22.800000,13.557395
33.498605,41.053024,138.563701,160.837723,51.453084,35.532096,59.809956,12.796589,136.098850,1.694572,39.365342,34.010395,159.024060,138.257119,155.089786,137.346904,85.161953,136.973023,0.002020,-1.856705,32.000000,-237.210961,137.450881,0.425839,13.466772,0.624423,153036.915507,0.897873,20.577775,13.917797,4.136241,68.777552,77.152500,88.465783,14.371387,55.176430,36.467611,43.650073,22.800000,13.559526
33.521599,41.064625,138.447755,160.813506,50.592273,35.552205,59.802747,12.796730,136.116888,1.781298,39.369389,34.030691,159.002667,138.277397,155.081907,137.369248,85.161266,136.994073,0.002040,-1.856731,32.000000,-237.210918,137.471910,0.446322,13.466544,0.624268,153118.282497,0.897816,20.551265,13.927743,4.132662,68.777759,77.156715,88.453791,14.371387,55.119429,36.467611,43.574649,22.800000,13.562256
33.544497,41.075733,138.497741,160.784931,51.394706,35.576599,59.809720,12.795186,136.141107,1.782404,39.344181,34.055075,158.977434,138.306959,155.071159,137.398198,85.160850,137.021018,0.002046,-1.856764,32.000000,-237.212496,137.501182,0.445858,13.468319,0.624888,153219.998848,0.897830,20.524386,13.938949,4.136402,68.777577,77.161784,88.440511,14.371387,55.107597,36.467611,43.485128,22.800000,13.565334
33.562825,41.077387,138.536464,160.760859,50.146829,35.596669,59.784792,12.794089,136.163791,1.782522,39.309798,34.071817,158.956020,138.331657,155.062885,137.421613,85.158732,137.046022,0.002030,-1.856733,32.000000,-237.213677,137.527279,0.446144,13.466930,0.624544,153305.690987,0.897812,20.503691,13.949763,4.130106,68.777896,77.166652,88.429278,14.371387,55.128342,36.467611,43.408020,22.800000,13.566795
33.581139,41.074692,138.335932,160.732279,50.961993,35.620888,59.803364,12.794289,136.210846,1.397852,39.288615,34.091237,158.930479,138.363872,155.051304,137.459784,85.158868,137.079862,0.002018,-1.854553,32.000000,-237.213470,137.650396,0.312035,13.475901,0.624713,153409.675945,0.897692,20.482657,13.963139,4.128777,68.779013,77.170913,88.418116,14.371387,55.043665,36.467611,43.316927,22.800000,13.567715
33.594107,41.075333,138.339496,160.710193,49.751941,35.640845,59.817857,12.794169,136.241385,1.077692,39.257186,34.102034,158.908130,138.393039,155.040224,137.492082,85.158445,137.114147,0.002018,-1.853495,32.000000,-237.213671,137.659051,0.210448,13.475535,0.624977,153493.142490,0.898050,20.458595,13.977281,4.127676,68.779564,77.174531,88.410907,14.371387,54.940472,36.467611,43.239630,22.800000,13.568840
33.606630,41.069622,138.410209,160.686068,50.003614,35.661528,59.714403,12.794102,136.277071,1.070792,39.187788,34.116078,158.883044,138.431551,155.026550,137.528786,85.158337,137.148377,0.002003,-1.853469,32.000000,-237.213710,137.697079,0.209735,13.473689,0.624044,153591.115318,0.897851,20.430215,13.993417,4.119453,68.780939,77.181740,88.403524,14.371387,55.024526,36.467611,43.150372,22.800000,13.569488
33.618851,41.058629,138.578966,160.667398,50.379853,35.677976,59.795023,12.794241,136.310602,1.071039,39.115252,34.129517,158.863056,138.466408,155.013451,137.564156,85.157529,137.182959,0.001987,-1.853473,32.000000,-237.213496,137.733258,0.209123,13.480864,0.624226,153674.205810,0.897766,20.412676,14.010323,4.117969,68.781764,77.188991,88.397645,14.371387,55.071988,36.467611,43.072097,22.800000,13.569073
33.629734,41.038349,138.623711,160.647891,48.844470,35.694048,59.802055,12.794483,136.356872,1.070973,39.016107,34.141556,158.837983,138.514655,154.995998,137.608742,85.156281,137.223215,0.001976,-1.853511,32.000000,-237.213201,137.778990,0.209239,13.479991,0.624701,153757.505194,0.899470,20.389411,14.026884,4.118539,68.781499,77.197163,88.391507,14.371387,55.095662,36.467611,42.979013,22.800000,13.567644
33.636535,41.016792,138.770329,160.633557,49.996005,35.694108,59.719366,12.793494,136.398426,1.070866,38.921422,34.147176,158.817945,138.556801,154.982690,137.646306,85.154320,137.264614,0.001973,-1.853507,32.000000,-237.214273,137.825201,0.209279,13.486187,0.624994,153820.780791,0.898296,20.361296,14.044310,4.122061,68.781099,77.203297,88.386996,14.371387,55.233411,36.467611,42.902254,22.800000,13.565665
33.641404,40.981810,138.722850,160.618794,48.984514,35.702145,59.817024,12.792808,136.447865,1.071242,38.781876,34.149937,158.795677,138.613128,154.967774,137.695744,85.151514,137.315015,0.001996,-1.853488,32.000000,-237.214965,137.882684,0.208622,13.487347,0.625263,153878.961131,0.898237,20.325771,14.064901,4.122058,68.778967,77.209332,88.382188,14.371387,55.172692,36.467611,42.814052,22.800000,13.562187
33.645179,40.944885,138.803841,160.609130,48.860301,35.702016,59.793619,12.792654,136.490375,1.071541,38.643070,34.151334,158.778980,138.661463,154.960079,137.737686,85.149865,137.362693,0.002017,-1.853483,32.000000,-237.215155,137.899405,0.209172,13.490279,0.625311,153869.211240,0.899238,20.294688,14.086748,4.125583,68.778306,77.214445,88.378842,14.371387,55.201926,36.467611,42.740360,22.800000,13.558010
33.650912,40.892859,138.981565,160.600493,48.465692,35.701696,59.706893,12.792169,136.541994,1.703696,38.446263,34.158023,158.762540,138.722227,154.951719,137.797112,85.148701,137.420163,0.002017,-1.853509,32.000000,-237.215436,137.903479,0.425872,13.496867,0.625106,153888.956804,0.897752,20.252888,14.113759,4.123575,68.777727,77.220142,88.375970,14.371387,55.324792,36.467611,42.649091,22.800000,13.551789
33.650405,40.836747,139.090282,160.596124,47.949290,35.705699,59.712680,12.791637,136.595996,1.781957,38.256668,34.158426,158.749438,138.776281,154.944753,137.850328,85.147479,137.475256,0.002017,-1.853533,32.000000,-237.215889,137.954733,0.446009,13.497626,0.625115,153872.226020,0.897908,20.210676,14.138299,4.125519,68.776916,77.223337,88.374757,14.371387,55.354490,36.467611,42.578575,22.800000,13.545101
33.647766,40.760592,139.178480,160.594353,48.642439,35.681039,59.709190,12.791198,136.664513,1.783327,38.023351,34.155562,158.736953,138.845610,154.936182,137.917474,85.146485,137.542275,0.002040,-1.853561,32.000000,-237.216262,138.025362,0.446290,13.502114,0.625200,153847.430815,0.898921,20.150624,14.167047,4.130098,68.775910,77.226792,88.375300,14.371387,55.453979,36.467611,42.493724,22.800000,13.535227
33.641679,40.694073,139.071151,160.596532,47.961302,35.660650,59.799995,12.792648,136.724474,1.783405,37.848319,34.145689,158.728959,138.905041,154.930416,137.973585,85.146770,137.600826,0.002062,-1.853577,32.000000,-237.214800,138.089101,0.445782,13.509328,0.625503,153841.008995,0.898820,20.095224,14.194704,4.133391,68.774402,77.228681,88.376423,14.371387,55.399235,36.467611,42.431686,22.800000,13.526480
33.627304,40.617425,139.251946,160.604733,48.938649,35.636389,59.804282,12.793418,136.792998,1.783854,37.655552,34.126953,158.721312,138.975871,154.923016,138.040612,85.147146,137.670138,0.002029,-1.853606,32.000000,-237.214132,138.159898,0.446398,13.516249,0.625059,153702.870103,0.898153,20.022762,14.227844,4.136336,68.772586,77.229353,88.376742,14.371387,55.521069,36.467611,42.361868,22.800000,13.516179
33.611736,40.556379,139.373983,160.616260,49.209996,35.616235,59.792833,12.792862,136.851407,1.783918,37.504145,34.111856,158.717263,139.037003,154.915129,138.093000,85.146755,137.728742,0.002019,-1.853599,32.000000,-237.214717,138.235530,0.446126,13.519417,0.623999,153587.432619,0.896298,19.964766,14.255636,4.133894,68.771302,77.228314,88.376733,14.371387,55.584856,36.467611,42.311677,22.800000,13.507910
33.593055,40.482508,139.405204,160.636676,48.385749,35.591657,59.827911,12.792266,136.931486,1.275404,37.277971,34.092070,158.716279,139.110407,154.908111,138.164982,85.146841,137.798361,0.002022,-1.853563,32.000000,-237.215214,138.374172,0.270567,13.523497,0.623934,153453.525005,0.895860,19.908251,14.288482,4.141038,68.770340,77.225958,88.377159,14.371387,55.650133,36.467611,42.252959,22.800000,13.498263
33.572374,40.409634,139.515382,160.657704,49.416234,35.571181,59.805879,12.791474,136.991896,1.071751,37.077542,34.073182,158.718330,139.171245,154.901527,138.228117,85.147340,137.859440,0.002024,-1.853538,32.000000,-237.216020,138.424761,0.210970,13.527025,0.623960,153344.810405,0.895830,19.869013,14.316956,4.146587,68.770936,77.222736,88.379226,14.371387,55.676640,36.467611,42.213581,22.800000,13.488442
33.551177,40.312773,139.657707,160.685949,48.925425,35.546673,59.782669,12.791329,137.062023,1.069892,36.837704,34.049526,158.723852,139.242570,154.895525,138.301744,85.147282,137.930312,0.001991,-1.853502,32.000000,-237.216289,138.495294,0.210954,13.530210,0.623607,153212.080678,0.895052,19.821325,14.350218,4.149822,68.772402,77.218748,88.383188,14.371387,55.830546,36.467611,42.166166,22.800000,13.475184
33.530254,40.230652,139.647025,160.712510,48.670928,35.526585,59.779525,12.792061,137.119448,1.069405,36.675559,34.030450,158.731412,139.303268,154.890356,138.361164,85.148451,137.987637,0.001980,-1.853514,32.000000,-237.215655,138.553655,0.211099,13.539600,0.623634,153097.819762,0.895291,19.777450,14.378965,4.155660,68.773160,77.213744,88.386917,14.371387,55.833881,36.467611,42.132474,22.800000,13.463491
33.504617,40.141377,139.953893,160.748551,48.086583,35.502104,59.774376,12.791189,137.181928,1.068522,36.492252,34.001189,158.744724,139.369933,154.883118,138.426154,85.148737,138.051679,0.001982,-1.853507,32.000000,-237.216455,138.619228,0.210839,13.546534,0.623674,152956.089657,0.895406,19.710323,14.412946,4.162528,68.774226,77.208889,88.391799,14.371387,56.009755,36.467611,42.096932,22.800000,13.450846
33.480130,40.066698,140.164578,160.781308,48.474106,35.481953,59.803434,12.790897,137.234952,1.068092,36.348712,33.972517,158.759771,139.421912,154.878040,138.478439,85.150213,138.101977,0.001983,-1.853508,32.000000,-237.216624,138.672779,0.210795,13.549986,0.623039,152839.098094,0.895359,19.657568,14.439207,4.164807,68.776689,77.205561,88.395842,14.371387,56.201167,36.467611,42.072372,22.800000,13.440316
33.448619,39.983612,140.116307,160.825067,48.461836,35.449504,59.773962,12.791485,137.297064,1.068061,36.234315,33.941437,158.781135,139.481797,154.873646,138.541139,85.153242,138.160663,0.002025,-1.853521,32.000000,-237.215947,138.732467,0.211045,13.558095,0.623510,152702.200838,0.895349,19.604293,14.469553,4.177152,68.779377,77.202535,88.402361,14.371387,56.195882,36.467611,42.052783,22.800000,13.428108
33.421767,39.924168,140.152257,160.864954,47.038082,35.428582,59.807894,12.790631,137.340775,1.068214,36.167078,33.910652,158.800886,139.525065,154.871811,138.584913,85.154315,138.205015,0.002023,-1.853504,32.000000,-237.216914,138.773556,0.211007,13.559477,0.623922,152589.076376,0.894937,19.564022,14.492131,4.186500,68.781575,77.199169,88.408278,14.371387,56.252449,36.467611,42.040289,22.800000,13.419364
33.389406,39.858483,140.152478,160.915834,47.597594,35.396073,59.829548,12.790177,137.379988,1.156060,36.081152,33.878132,158.828449,139.572875,154.870868,138.635671,85.154653,138.254312,0.002024,-1.853480,32.000000,-237.217386,138.773681,0.242224,13.565157,0.623168,152420.476704,0.895273,19.525239,14.517156,4.189001,68.784762,77.193414,88.415069,14.371387,56.299347,36.467611,42.031777,22.800000,13.409785
