OSU 80 Ton Compressor Load Stand
33.364986,39.802954,140.160631,160.960019,47.737384,35.375814,59.772318,12.789775,137.402540,1.709639,36.009149,33.851371,158.853856,139.603307,154.872539,138.673642,85.156874,138.286480,0.002028,-1.853468,32.000000,-237.217752,138.732063,0.430830,13.571602,0.623159,152311.727744,0.894872,19.503576,14.537279,4.193443,68.787940,77.190400,88.421796,14.371387,56.334391,36.467611,42.025625,22.800000,13.401677
33.338837,39.738544,140.105595,161.014144,47.790496,35.343396,59.762070,12.790417,137.441298,2.018203,35.940886,33.822604,158.887401,139.639836,154.872118,138.717156,85.160166,138.323466,0.002069,-1.853429,32.000000,-237.217238,138.775726,0.528089,13.573567,0.622714,152152.543303,0.894506,19.483450,14.560496,4.197513,68.791430,77.187828,88.429713,14.371387,56.345763,36.467611,42.019134,22.800000,13.392090
33.312457,39.690071,140.271296,161.059946,47.305955,35.323217,59.802694,12.790135,137.468474,2.019467,35.909125,33.794002,158.916190,139.665699,154.873374,138.746157,85.163188,138.350010,0.002035,-1.853408,32.000000,-237.217365,138.816211,0.527824,13.582319,0.622374,152046.995465,0.895425,19.462325,14.573640,4.200830,68.793513,77.185356,88.436654,14.371387,56.503213,36.467611,42.020738,22.800000,13.384671
33.276162,39.638885,140.133988,161.114987,48.511806,35.298924,59.824637,12.789317,137.504763,1.505323,35.914419,33.753696,158.950302,139.691276,154.874908,138.776556,85.166273,138.379600,0.002026,-1.853373,32.000000,-237.218284,138.915241,0.350787,13.578757,0.621832,151885.110876,0.895364,19.434777,14.588012,4.202474,68.795163,77.183061,88.445447,14.371387,56.436909,36.467611,42.033818,22.800000,13.376759
33.244258,39.606835,140.219948,161.161055,49.402858,35.270310,59.788712,12.788938,137.519362,1.309869,35.979709,33.720424,158.980393,139.704900,154.877817,138.795202,85.168838,138.395067,0.002027,-1.853328,32.000000,-237.218598,138.929751,0.290890,13.582062,0.621920,151782.884761,0.894893,19.423514,14.597664,4.210776,68.796420,77.181816,88.453687,14.371387,56.520050,36.467611,42.051948,22.800000,13.371528
33.207719,39.587818,140.033719,161.217795,48.391981,35.246285,59.775732,12.788624,137.529004,1.308346,36.060148,33.682772,159.017809,139.713708,154.880940,138.810706,85.171607,138.406023,0.002029,-1.853286,32.000000,-237.218870,138.937699,0.290901,13.580893,0.621695,151664.933754,0.894878,19.423559,14.608708,4.211243,68.799134,77.180221,88.463438,14.371387,56.471536,36.467611,42.077773,22.800000,13.367858
33.180000,39.573292,139.914490,161.264616,48.591184,35.225974,59.826195,12.787443,137.531742,1.308320,36.112860,33.649362,159.049058,139.716735,154.881451,138.814945,85.173339,138.412401,0.001991,-1.853246,32.000000,-237.220130,138.940670,0.290861,13.580729,0.621746,151535.519081,0.895538,19.436579,14.613526,4.217870,68.801548,77.179604,88.470954,14.371387,56.420914,36.467611,42.100561,22.800000,13.365394
33.148247,39.553150,139.831000,161.319466,49.036873,35.201556,59.786396,12.786661,137.527806,1.308301,36.164160,33.615397,159.086704,139.713530,154.886690,138.818035,85.177069,138.414649,0.001983,-1.854415,32.000000,-237.220633,138.939102,0.290567,13.585724,0.621317,151432.855793,0.896135,19.469220,14.615986,4.216903,68.803373,77.180533,88.481064,14.371387,56.364546,36.467611,42.132423,22.800000,13.362038
33.120724,39.530704,139.814025,161.373032,48.921656,35.177229,59.776748,12.785610,137.520855,1.308201,36.179492,33.585629,159.127609,139.709366,154.893998,138.819687,85.180833,138.408769,0.001981,-1.854416,32.000000,-237.221507,138.936341,0.291138,13.585064,0.620991,151346.293447,0.895631,19.493913,14.617300,4.216832,68.804730,77.182044,88.490273,14.371387,56.399199,36.467611,42.164606,22.800000,13.358399
33.095898,39.507565,139.721212,161.416192,48.525428,35.156732,59.785516,12.785510,137.515734,1.307735,36.217276,33.557736,159.161795,139.701449,154.903185,138.815764,85.182645,138.402412,0.001983,-1.854450,32.000000,-237.221643,138.933420,0.291047,13.580143,0.620527,151239.357828,0.896480,19.518727,14.614643,4.218353,68.805508,77.183437,88.498615,14.371387,56.390034,36.467611,42.196130,22.800000,13.354694
33.073573,39.492933,139.721326,161.457778,47.680779,35.136602,59.804753,12.784913,137.504314,1.308053,36.279928,33.532128,159.195776,139.694540,154.915382,138.804296,85.184403,138.390485,0.002022,-1.854448,32.000000,-237.222089,138.925022,0.290980,13.584512,0.620459,151130.606132,0.896752,19.535276,14.608073,4.221346,68.805827,77.185604,88.506645,14.371387,56.422119,36.467611,42.229367,22.800000,13.351686
33.043070,39.486122,139.625043,161.506931,47.959855,35.112297,59.840089,12.783933,137.487770,1.308135,36.371490,33.499656,159.235896,139.680232,154.929768,138.786066,85.188290,138.373251,0.002019,-1.854432,32.000000,-237.223030,138.911518,0.291444,13.583509,0.620373,151038.443719,0.896766,19.547333,14.603225,4.221708,68.807088,77.187770,88.514793,14.371387,56.356102,36.467611,42.276635,22.800000,13.349901
33.016845,39.486366,139.650017,161.555491,49.503242,35.088015,59.799723,12.783390,137.467298,1.308625,36.439747,33.470703,159.275950,139.657598,154.944967,138.765821,85.192473,138.355447,0.002023,-1.854435,32.000000,-237.223647,138.890207,0.291155,13.583553,0.620135,150950.840464,0.896579,19.564366,14.595774,4.224561,68.809065,77.189542,88.523862,14.371387,56.359693,36.467611,42.326096,22.800000,13.349320
32.997202,39.484791,139.638714,161.593765,49.005971,35.067683,59.791345,12.783704,137.448109,1.308923,36.480314,33.447276,159.308923,139.641420,154.959464,138.750869,85.196268,138.338478,0.002026,-1.855582,32.000000,-237.223285,138.871125,0.291515,13.579662,0.619906,150849.606423,0.896300,19.600851,14.583659,4.225547,68.811126,77.191568,88.532014,14.371387,56.424485,36.467611,42.366396,22.800000,13.348555
32.973901,39.483805,139.430870,161.637512,48.167685,35.043386,59.817147,12.783130,137.416668,1.487334,36.536661,33.423281,159.346432,139.618025,154.978482,138.725623,85.198659,138.315869,0.002066,-1.855553,32.000000,-237.224062,138.780451,0.355166,13.571830,0.619960,150750.300818,0.897049,19.638342,14.570976,4.229660,68.812254,77.193125,88.541771,14.371387,56.319611,36.467611,42.420140,22.800000,13.347795
32.961239,39.487064,139.405373,161.671468,49.220534,35.027232,59.816160,12.782196,137.385470,1.982570,36.552390,33.406664,159.377399,139.593801,154.992512,138.703763,85.200014,138.293172,0.002029,-1.855514,32.000000,-237.225080,138.733007,0.518312,13.568880,0.620041,150665.516793,0.897223,19.664682,14.559078,4.231835,68.812688,77.194108,88.548625,14.371387,56.299368,36.467611,42.459351,22.800000,13.347771
32.943321,39.482093,139.303887,161.708948,50.873877,35.015151,59.830575,12.781529,137.355584,2.020489,36.559916,33.385528,159.412725,139.568629,155.012571,138.678487,85.202968,138.263621,0.002022,-1.855527,32.000000,-237.225690,138.705117,0.526846,13.570610,0.619671,150565.724580,0.896891,19.696823,14.545891,4.228522,68.811391,77.195394,88.556580,14.371387,56.279778,36.467611,42.511400,22.800000,13.346605
32.927753,39.476444,139.294937,161.737606,50.397153,35.003089,59.776557,12.781360,137.337063,2.020573,36.575505,33.371026,159.440979,139.544088,155.027520,138.654213,85.206393,138.237774,0.002022,-1.855511,32.000000,-237.225891,138.710797,0.526590,13.575584,0.619641,150500.414313,0.896869,19.718093,14.533696,4.229373,68.809573,77.197464,88.563835,14.371387,56.261882,36.467611,42.558529,22.800000,13.345236
32.907450,39.473136,139.208656,161.769581,49.150393,35.003184,59.824024,12.780765,137.326089,1.379654,36.602304,33.349378,159.473261,139.523453,155.045888,138.628411,85.209974,138.213839,0.002025,-1.855551,32.000000,-237.226411,138.772646,0.306764,13.564508,0.619300,150449.594690,0.896855,19.738617,14.516627,4.228593,68.806376,77.199241,88.570553,14.371387,56.214159,36.467611,42.619365,22.800000,13.344036
32.888797,39.472684,139.371294,161.794888,50.279893,34.998950,59.803572,12.780709,137.307793,1.074836,36.639145,33.331409,159.498870,139.505816,155.061746,138.604476,85.212320,138.193943,0.001988,-1.855557,32.000000,-237.226500,138.742732,0.209881,13.564182,0.619061,150397.405139,0.897798,19.755128,14.500853,4.230320,68.804045,77.200004,88.575583,14.371387,56.318711,36.467611,42.673679,22.800000,13.343384
32.868463,39.476227,139.181400,161.824410,51.037335,34.974293,59.813074,12.779958,137.284123,1.069958,36.675246,33.311977,159.528382,139.480450,155.077241,138.576781,85.214891,138.169977,0.001980,-1.856716,32.000000,-237.227218,138.718133,0.209584,13.555945,0.619602,150399.826401,0.897674,19.780731,14.485837,4.230308,68.799436,77.200301,88.580634,14.371387,56.216788,36.467611,42.742440,22.800000,13.343183
32.851432,39.478383,139.134193,161.848153,49.700534,34.954001,59.825310,12.780043,137.266229,1.070147,36.698294,33.294767,159.554272,139.461945,155.093031,138.553326,85.217208,138.147589,0.001979,-1.856687,32.000000,-237.226956,138.697286,0.209552,13.558440,0.620345,150385.134961,0.898417,19.806854,14.473984,4.237653,68.796282,77.200262,88.584458,14.371387,56.217009,36.467611,42.800924,22.800000,13.343060
32.832643,39.477736,139.118954,161.876230,48.974403,34.929913,59.808094,12.779909,137.245995,1.070044,36.696108,33.276322,159.583921,139.441769,155.109220,138.526815,85.220009,138.119175,0.001988,-1.856742,32.000000,-237.227401,138.673347,0.209535,13.553386,0.620004,150284.894492,0.898244,19.839380,14.459959,4.234497,68.792521,77.199179,88.587166,14.371387,56.224110,36.467611,42.874356,22.800000,13.342386
32.818420,39.469491,139.269171,161.898638,49.984918,34.909657,59.804953,12.779305,137.228224,1.070030,36.683820,33.262580,159.607095,139.425803,155.123636,138.506776,85.222091,138.101946,0.002023,-1.856790,32.000000,-237.228056,138.657301,0.209300,13.553935,0.619647,150202.092061,0.898043,19.865822,14.446941,4.235255,68.788461,77.198485,88.588186,14.371387,56.310680,36.467611,42.934230,22.800000,13.340969
32.801578,39.456970,139.416930,161.925000,50.094805,34.885268,59.797453,12.779636,137.208921,1.069755,36.671511,33.246983,159.634871,139.406812,155.141118,138.486317,85.224852,138.080296,0.002022,-1.856801,32.000000,-237.227666,138.637698,0.209879,13.550230,0.619689,150101.794401,0.898232,19.891980,14.430558,4.237215,68.784360,77.198656,88.589709,14.371387,56.397250,36.467611,43.011020,22.800000,13.338509
32.791328,39.445488,139.429618,161.946170,49.223458,34.864805,59.827884,12.779523,137.194401,1.069474,36.641139,33.238764,159.658032,139.391897,155.156088,138.468151,85.225898,138.062419,0.002019,-1.855587,32.000000,-237.227833,138.621847,0.209854,13.543187,0.619984,150013.852469,0.898156,19.904031,14.420237,4.243628,68.781633,77.197841,88.590359,14.371387,56.428564,36.467611,43.072128,22.800000,13.336377
32.778330,39.427436,139.542219,161.968959,49.149889,34.856538,59.728984,12.779462,137.176878,1.069691,36.616233,33.227235,159.683576,139.373741,155.173636,138.445247,85.227651,138.040356,0.002026,-1.855590,32.000000,-237.227878,138.602735,0.209626,13.547644,0.620429,149906.584527,0.898106,19.915555,14.407124,4.250312,68.779598,77.197344,88.593518,14.371387,56.495106,36.467611,43.147760,22.800000,13.333177
32.768195,39.416493,139.428508,161.986481,49.593931,34.856816,59.691936,12.779025,137.161593,1.069669,36.607586,33.217487,159.704428,139.354504,155.186642,138.425437,85.230151,138.024120,0.002060,-1.855578,32.000000,-237.228238,138.584169,0.209904,13.543591,0.620563,149815.940943,0.897397,19.918712,14.397530,4.252027,68.778355,77.196821,88.595479,14.371387,56.450189,36.467611,43.213079,22.800000,13.330900
32.761169,39.404942,139.547225,162.006431,49.526580,34.856866,59.698165,12.780239,137.134447,1.368410,36.590506,33.211157,159.728798,139.329747,155.200015,138.403285,85.232976,138.006929,0.002024,-1.855533,32.000000,-237.227073,138.486690,0.316573,13.538785,0.620740,149775.191665,0.899010,19.919227,14.385225,4.257148,68.777901,77.196428,88.597654,14.371387,56.550723,36.467611,43.285836,22.800000,13.328587
32.759050,39.394826,139.489507,162.020856,49.452848,34.840717,59.764443,12.780559,137.115536,1.775952,36.586664,33.207741,159.748391,139.308540,155.210089,138.382385,85.234505,137.984831,0.002018,-1.857867,32.000000,-237.226784,138.450074,0.446991,13.534891,0.620711,149772.920050,0.899848,19.922767,14.374960,4.254995,68.777610,77.196886,88.599299,14.371387,56.503953,36.467611,43.344147,22.800000,13.326517
32.756088,39.387421,139.555706,162.035303,49.284019,34.832455,59.836855,12.780785,137.090389,1.783872,36.598641,33.203087,159.770290,139.285142,155.224234,138.357958,85.236065,137.957760,0.002014,-1.860217,32.000000,-237.226355,138.426211,0.447218,13.526876,0.621395,149768.273548,0.899936,19.921258,14.363911,4.259531,68.776327,77.199255,88.599486,14.371387,56.550626,36.467611,43.414489,22.800000,13.324587
32.750670,39.385783,139.413712,162.045553,49.110671,34.832521,59.796706,12.781785,137.072019,1.784067,36.610174,33.200962,159.786474,139.261689,155.233881,138.333323,85.236486,137.938494,0.002017,-1.860245,32.000000,-237.225249,138.403845,0.447269,13.525358,0.621115,149694.191969,0.898560,19.914169,14.351810,4.258045,68.774193,77.200644,88.598597,14.371387,56.532651,36.467611,43.475863,22.800000,13.323689
32.748839,39.386785,139.417138,162.055801,49.993652,34.832684,59.807630,12.781032,137.051624,1.694580,36.647279,33.202451,159.805021,139.238130,155.246564,138.306646,85.237305,137.908119,0.001982,-1.862582,32.000000,-237.225995,138.426091,0.415263,13.523132,0.621577,149655.168257,0.897330,19.910998,14.337297,4.260451,68.772486,77.203289,88.597606,14.371387,56.509722,36.467611,43.545389,22.800000,13.322908
32.744174,39.389600,139.378382,162.062608,49.675644,34.832623,59.794301,12.780970,137.037484,1.139864,36.703944,33.200320,159.818593,139.218749,155.255900,138.282678,85.237748,137.883541,0.001976,-1.864863,32.000000,-237.225937,138.446413,0.228173,13.520831,0.621287,149655.826161,0.898090,19.917106,14.327657,4.256820,68.771627,77.205738,88.596542,14.371387,56.536075,36.467611,43.607430,22.800000,13.322755
32.744984,39.404137,139.291094,162.068880,48.124440,34.832277,59.813691,12.781745,137.010804,1.072460,36.779676,33.205467,159.834057,139.186559,155.265781,138.250326,85.239262,137.856766,0.001973,-1.868333,32.000000,-237.225172,138.420211,0.211812,13.527485,0.621432,149657.004259,0.897986,19.920727,14.312301,4.257163,68.772794,77.207888,88.594334,14.371387,56.455835,36.467611,43.676985,22.800000,13.323755
32.749593,39.418931,139.285588,162.072676,48.983877,34.832251,59.798843,12.782199,136.984997,1.071937,36.831251,33.208247,159.845696,139.160014,155.275806,138.222288,85.240173,137.832906,0.001985,-1.870050,32.000000,-237.224582,138.398089,0.211816,13.518901,0.621494,149658.819060,0.898328,19.930211,14.300093,4.256586,68.775266,77.208222,88.592623,14.371387,56.447818,36.467611,43.730411,22.800000,13.325309
32.757046,39.435376,139.192368,162.073963,50.045620,34.832337,59.808651,12.780743,136.948754,1.071970,36.874803,33.215804,159.857744,139.123659,155.287368,138.185901,85.241083,137.798559,0.002015,-1.871699,32.000000,-237.225998,138.365706,0.212222,13.518052,0.620915,149662.391673,0.898038,19.943590,14.285763,4.253815,68.779311,77.207214,88.591911,14.371387,56.449280,36.467611,43.789570,22.800000,13.327066
32.764689,39.447390,139.033045,162.071901,48.868322,34.832188,59.809946,12.780458,136.917168,1.071678,36.914041,33.221951,159.865876,139.092685,155.298573,138.152917,85.242067,137.767734,0.002014,-1.871702,32.000000,-237.226207,138.338075,0.211826,13.517012,0.621246,149666.595687,0.898158,19.951793,14.273428,4.253048,68.783268,77.205652,88.591791,14.371387,56.390318,36.467611,43.837610,22.800000,13.328207
32.779829,39.465558,139.122249,162.065696,49.480377,34.856774,59.801669,12.781685,136.871352,1.257472,36.984790,33.237940,159.874844,139.058109,155.310845,138.118592,85.243730,137.726509,0.002012,-1.870584,32.000000,-237.225219,138.242960,0.282695,13.524457,0.620903,149671.176562,0.897832,19.957585,14.256069,4.249234,68.789733,77.204820,88.592013,14.371387,56.391439,36.467611,43.887268,22.800000,13.330051
32.796554,39.487941,139.069014,162.057281,49.971309,34.876888,59.783995,12.781059,136.836672,1.543592,37.057473,33.254367,159.879620,139.022461,155.318163,138.085020,85.243735,137.692133,0.002026,-1.870640,32.000000,-237.225916,138.202762,0.370078,13.518519,0.620347,149672.545286,0.897612,19.958673,14.240322,4.243381,68.794360,77.203767,88.592592,14.371387,56.359991,36.467611,43.920982,22.800000,13.332461
32.820235,39.520763,138.971794,162.042266,49.910628,34.901262,59.800175,12.781506,136.792313,1.548340,37.138981,33.276430,159.882702,138.981417,155.327075,138.048061,85.244114,137.652692,0.002053,-1.870642,32.000000,-237.225300,138.161940,0.370231,13.515656,0.620524,149780.456520,0.897967,19.955207,14.218911,4.244142,68.796953,77.202476,88.593686,14.371387,56.301757,36.467611,43.955046,22.800000,13.336499
32.838469,39.548790,138.928550,162.025679,49.978839,34.921158,59.811398,12.781776,136.757707,1.548723,37.196784,33.292237,159.883663,138.946116,155.335365,138.016525,85.245038,137.621169,0.002019,-1.870607,32.000000,-237.224984,138.127705,0.370896,13.507638,0.620765,149871.471593,0.898311,19.953700,14.202434,4.240354,68.799109,77.200665,88.595035,14.371387,56.343053,36.467611,43.981291,22.800000,13.340073
32.861680,39.582628,138.831088,161.999577,49.862869,34.945576,59.784133,12.781468,136.716889,1.549262,37.279488,33.315959,159.881771,138.906954,155.347042,137.974400,85.245665,137.578882,0.002014,-1.870607,32.000000,-237.225276,138.087494,0.370026,13.511134,0.620714,149983.295871,0.898076,19.952715,14.183154,4.234333,68.801143,77.196068,88.596492,14.371387,56.277065,36.467611,44.007923,22.800000,13.344345
32.879920,39.615916,138.792386,161.974805,50.190973,34.966016,59.786506,12.781158,136.684427,1.549823,37.367781,33.336102,159.877053,138.872969,155.354645,137.938570,85.246322,137.545472,0.002014,-1.870621,32.000000,-237.225617,138.050186,0.370427,13.510775,0.621062,150074.913676,0.897949,19.954721,14.167120,4.230665,68.802662,77.191686,88.597946,14.371387,56.239332,36.467611,44.027483,22.800000,13.348551
32.904806,39.661902,138.783782,161.942174,50.714464,34.986555,59.802195,12.781462,136.642887,1.549791,37.463134,33.360310,159.868459,138.829921,155.364025,137.900659,85.247254,137.504016,0.002019,-1.870684,32.000000,-237.225524,138.008068,0.370374,13.508407,0.620725,150187.048669,0.898384,19.955452,14.146220,4.224711,68.804063,77.184560,88.598921,14.371387,56.222312,36.467611,44.045819,22.800000,13.354655
32.924023,39.698312,138.767404,161.912281,50.976413,34.986712,59.768291,12.781318,136.609092,1.549990,37.534755,33.380349,159.858383,138.799815,155.372786,137.868826,85.247898,137.471515,0.001986,-1.870657,32.000000,-237.225816,137.973766,0.369974,13.504062,0.620752,150283.531565,0.898415,19.962737,14.129541,4.221190,68.805288,77.178314,88.600625,14.371387,56.189894,36.467611,44.058643,22.800000,13.359623
32.948552,39.741587,138.798032,161.873501,52.400705,34.994843,59.775989,12.781100,136.579659,1.366933,37.606894,33.409510,159.842812,138.767113,155.379318,137.836606,85.247909,137.436525,0.001979,-1.870713,32.000000,-237.226027,138.002164,0.302527,13.496950,0.620891,150383.547911,0.898084,19.973263,14.108726,4.217736,68.805718,77.169318,88.603112,14.371387,56.233173,36.467611,44.069954,22.800000,13.365438
32.967976,39.775469,138.849599,161.839866,53.050035,35.015075,59.788937,12.781316,136.559396,0.872875,37.643615,33.432986,159.827857,138.737661,155.386810,137.813263,85.249285,137.413466,0.001979,-1.868956,32.000000,-237.225749,138.007379,0.140410,13.501904,0.620804,150393.943915,0.898119,19.982306,14.092491,4.214777,68.806146,77.161036,88.605890,14.371387,56.266013,36.467611,44.075825,22.800000,13.370208
32.993110,39.809861,138.800675,161.798449,51.571189,35.047642,59.802071,12.780940,136.536090,0.836723,37.665426,33.459123,159.808071,138.709890,155.392230,137.783661,85.250277,137.386820,0.001997,-1.866097,32.000000,-237.226234,137.981754,0.132877,13.500193,0.621064,150440.299373,0.897595,19.990666,14.075691,4.212569,68.806115,77.149992,88.611917,14.371387,56.250312,36.467611,44.078952,22.800000,13.375031
33.017034,39.831864,138.672932,161.762372,52.272303,35.068150,59.826792,12.780413,136.514630,0.836753,37.667734,33.482550,159.790135,138.693375,155.396341,137.760936,85.251479,137.361834,0.002020,-1.866110,32.000000,-237.227018,137.964104,0.132579,13.496449,0.621121,150535.378258,0.897430,19.996915,14.063248,4.211651,68.806514,77.140699,88.616356,14.371387,56.155107,36.467611,44.075086,22.800000,13.378153
33.042534,39.850864,138.678910,161.717057,53.097738,35.092196,59.781937,12.780045,136.493933,0.836936,37.669390,33.508455,159.766627,138.668260,155.400507,137.735726,85.254051,137.346281,0.002019,-1.862621,32.000000,-237.227358,137.943154,0.132651,13.500330,0.621288,150682.321474,0.897413,19.995568,14.049468,4.206959,68.806649,77.129174,88.620403,14.371387,56.163618,36.467611,44.067988,22.800000,13.380888
33.063096,39.865867,138.631532,161.679369,52.074120,35.112457,59.802199,12.780118,136.479141,0.837167,37.665047,33.528907,159.745054,138.651694,155.402408,137.723994,85.255253,137.329674,0.002018,-1.860947,32.000000,-237.227388,137.925604,0.132818,13.498643,0.621080,150772.172295,0.896920,19.983572,14.036272,4.200042,68.807387,77.118538,88.622947,14.371387,56.094485,36.467611,44.060318,22.800000,13.382844
33.087622,39.882159,138.765488,161.634000,52.911971,35.137190,59.803627,12.779992,136.466156,0.836805,37.651412,33.552487,159.717224,138.639343,155.402700,137.710229,85.256148,137.314850,0.002035,-1.857460,32.000000,-237.227548,137.911452,0.132516,13.495995,0.620986,150874.764231,0.897509,19.966355,14.026234,4.196982,68.807743,77.106336,88.627739,14.371387,56.166006,36.467611,44.046484,22.800000,13.385163
33.109767,39.892854,138.854475,161.595148,53.673635,35.157776,59.811682,12.779812,136.451645,1.030499,37.635116,33.574035,159.692184,138.630019,155.402122,137.703514,85.256278,137.303563,0.002059,-1.855739,32.000000,-237.227725,137.842869,0.205898,13.490748,0.620982,150961.738586,0.897159,19.952168,14.017058,4.192939,68.807309,77.097480,88.631759,14.371387,56.192916,36.467611,44.031159,22.800000,13.386607
33.139706,39.902740,138.866775,161.547468,52.094892,35.182058,59.794285,12.781699,136.438518,1.725890,37.605197,33.605664,159.661893,138.626082,155.401145,137.700146,85.257289,137.297079,0.002026,-1.853531,32.000000,-237.225864,137.770369,0.433983,13.495619,0.621617,151067.360267,0.897094,19.933665,14.009045,4.193879,68.807521,77.089367,88.637293,14.371387,56.220241,36.467611,44.004739,22.800000,13.387986
33.161134,39.906878,138.851210,161.506544,52.381710,35.202526,59.792085,12.781573,136.435715,1.782836,37.569531,33.631681,159.636086,138.623058,155.397585,137.697616,85.257234,137.291589,0.002020,-1.853502,32.000000,-237.225888,137.768440,0.447244,13.491549,0.622180,151154.135483,0.896879,19.912958,14.003496,4.193762,68.807733,77.083586,88.641331,14.371387,56.189805,36.467611,43.981343,22.800000,13.388644
33.185804,39.906813,138.779484,161.457869,52.311325,35.227052,59.792260,12.780985,136.445678,1.688806,37.500858,33.655423,159.603074,138.621671,155.393857,137.698638,85.257415,137.294355,0.002019,-1.853515,32.000000,-237.226472,137.811038,0.409595,13.490833,0.621977,151253.479450,0.896913,19.880417,13.999371,4.190344,68.808471,77.077339,88.645984,14.371387,56.147526,36.467611,43.950044,22.800000,13.388624
33.198976,39.902039,138.957031,161.418048,51.805923,35.247549,59.803090,12.780550,136.452216,1.314649,37.446489,33.667395,159.573967,138.624033,155.389440,137.702580,85.258054,137.300064,0.002023,-1.853539,32.000000,-237.226937,137.836713,0.289242,13.486556,0.622151,151337.100656,0.896856,19.854206,13.996791,4.187167,68.810016,77.072604,88.648635,14.371387,56.249251,36.467611,43.929369,22.800000,13.387953
33.215963,39.898709,138.938067,161.372993,52.673176,35.271506,59.796144,12.780043,136.461525,1.306705,37.397530,33.689123,159.540192,138.628586,155.386648,137.709638,85.259128,137.304036,0.001991,-1.853518,32.000000,-237.227477,137.845594,0.289550,13.487475,0.622010,151435.156725,0.896763,19.819218,13.997938,4.181893,68.815044,77.069771,88.651744,14.371387,56.259778,36.467611,43.901917,22.800000,13.387191
33.233928,39.898038,138.835716,161.338096,51.676069,35.292082,59.821809,12.780308,136.472125,1.306209,37.349714,33.711206,159.511366,138.635609,155.381237,137.712261,85.259605,137.310130,0.001984,-1.853513,32.000000,-237.227127,137.853473,0.288979,13.489124,0.622925,151517.152433,0.896729,19.795809,14.000038,4.185582,68.819226,77.068365,88.653245,14.371387,56.183282,36.467611,43.873529,22.800000,13.387039
33.258606,39.893692,138.795268,161.297739,51.930212,35.316253,59.838612,12.781112,136.483311,1.306020,37.257043,33.738997,159.476717,138.647222,155.374760,137.725279,85.261691,137.320541,0.001982,-1.853517,32.000000,-237.226448,137.862862,0.289105,13.487498,0.622973,151613.054152,0.896943,19.768452,14.000873,4.182870,68.824914,77.069958,88.655873,14.371387,56.154404,36.467611,43.831043,22.800000,13.386530
33.278434,39.882008,138.789698,161.263908,52.666777,35.336478,59.771406,12.780835,136.495478,1.305655,37.162858,33.757134,159.447737,138.656453,155.367706,137.737722,85.262821,137.331563,0.001999,-1.853523,32.000000,-237.226853,137.877558,0.289341,13.490342,0.622652,151695.780210,0.896560,19.742380,14.003323,4.177529,68.829576,77.072565,88.657431,14.371387,56.166364,36.467611,43.793779,22.800000,13.384901
33.298301,39.861802,138.837262,161.223431,50.972022,35.352802,59.806998,12.780242,136.513161,1.305363,37.083893,33.777554,159.412941,138.672229,155.357900,137.750617,85.263894,137.350089,0.002021,-1.853467,32.000000,-237.227223,137.893500,0.288962,13.498117,0.622640,151789.443627,0.896199,19.703162,14.006235,4.173214,68.835470,77.077809,88.659422,14.371387,56.177857,36.467611,43.748406,22.800000,13.381938
33.315321,39.850218,138.822427,161.190963,50.913345,35.372892,59.796118,12.780738,136.527796,1.305337,37.037358,33.794703,159.383985,138.683424,155.346956,137.761548,85.264411,137.364623,0.002021,-1.853490,32.000000,-237.226725,137.909450,0.289261,13.499373,0.622516,151864.811610,0.897120,19.663474,14.010397,4.170560,68.840382,77.082948,88.660417,14.371387,56.195241,36.467611,43.708722,22.800000,13.379900
33.330232,39.839504,138.661510,161.153921,50.466927,35.393004,59.804252,12.780112,136.542460,1.305240,37.001538,33.810795,159.349922,138.698843,155.336360,137.775361,85.265888,137.375495,0.002021,-1.853489,32.000000,-237.227323,137.924308,0.288967,13.503274,0.622257,151919.671142,0.896380,19.615221,14.018220,4.169500,68.847324,77.091341,88.660456,14.371387,56.090042,36.467611,43.662793,22.800000,13.378145
33.346371,39.835565,138.662469,161.124631,50.022938,35.401098,59.821051,12.779892,136.554834,1.305082,36.978576,33.824077,159.322310,138.714954,155.325061,137.786012,85.266759,137.385721,0.002040,-1.853536,32.000000,-237.227671,137.937219,0.288756,13.507132,0.622228,151995.780053,0.896534,19.579619,14.024679,4.166925,68.851967,77.100098,88.660024,14.371387,56.082702,36.467611,43.619850,22.800000,13.377263
33.362698,39.830143,138.640915,161.090907,50.559006,35.408987,59.828811,12.780568,136.571781,1.304823,36.952998,33.840746,159.289471,138.737997,155.308301,137.802597,85.267794,137.401176,0.002056,-1.853486,32.000000,-237.226982,137.954873,0.289493,13.508158,0.621631,152072.471077,0.896467,19.547872,14.028420,4.160232,68.856300,77.110593,88.656455,14.371387,56.053757,36.467611,43.567386,22.800000,13.376387
33.376700,39.827264,138.690863,161.064056,50.410595,35.409071,59.796075,12.780945,136.586203,1.310482,36.956985,33.856883,159.263668,138.754612,155.296226,137.819181,85.268975,137.415314,0.002028,-1.853434,32.000000,-237.226403,137.952468,0.294303,13.512426,0.621343,152100.373535,0.895946,19.521174,14.032458,4.158248,68.859724,77.120905,88.653697,14.371387,56.070861,36.467611,43.521038,22.800000,13.375642
33.396040,39.829351,138.680770,161.033365,50.213725,35.409129,59.825260,12.781045,136.589353,1.849250,36.941171,33.874629,159.232351,138.771398,155.276749,137.839208,85.267957,137.425086,0.002023,-1.853488,32.000000,-237.226290,137.892557,0.479259,13.511924,0.621105,152126.447470,0.895547,19.492739,14.038841,4.155567,68.862368,77.133627,88.648906,14.371387,56.066397,36.467611,43.460780,22.800000,13.375718
33.416431,39.828291,138.707848,161.001980,50.280693,35.421443,59.768078,12.780788,136.606804,2.015227,36.916973,33.899714,159.201239,138.792759,155.259750,137.859291,85.268527,137.444585,0.002022,-1.853518,32.000000,-237.226367,137.908461,0.526177,13.513146,0.620849,152120.772464,0.895629,19.470130,14.044446,4.155320,68.863368,77.146541,88.644259,14.371387,56.044556,36.467611,43.395974,22.800000,13.375416
33.431976,39.822529,138.602551,160.975102,50.907675,35.441589,59.804125,12.780973,136.621826,2.016245,36.900148,33.916085,159.175333,138.811973,155.243906,137.876171,85.267671,137.462369,0.002027,-1.853504,32.000000,-237.226242,137.921420,0.526664,13.512380,0.620551,152117.077548,0.894643,19.444976,14.050153,4.152611,68.864236,77.155716,88.638759,14.371387,56.015973,36.467611,43.340427,22.800000,13.374560
33.443796,39.818454,138.542516,160.944322,49.376042,35.465535,59.813351,12.780533,136.648514,1.822594,36.901068,33.931206,159.145960,138.836479,155.226981,137.892498,85.269046,137.484519,0.001994,-1.853511,32.000000,-237.226758,137.998761,0.453252,13.520088,0.620478,152163.380080,0.895221,19.415208,14.058939,4.150888,68.866008,77.166592,88.632708,14.371387,55.963697,36.467611,43.277376,22.800000,13.373638
33.448410,39.820489,138.508147,160.920968,50.318703,35.468611,59.803726,12.779522,136.673048,1.242966,36.939432,33.937680,159.121615,138.851486,155.209873,137.906102,85.269376,137.496792,0.001990,-1.853460,32.000000,-237.227790,138.075653,0.260476,13.515572,0.620281,152243.635877,0.894731,19.387569,14.068329,4.145808,68.866726,77.173675,88.626497,14.371387,55.920944,36.467611,43.230947,22.800000,13.373537
33.460597,39.832443,138.473441,160.896390,51.142409,35.491812,59.815464,12.780143,136.694146,1.070837,36.971929,33.950510,159.093652,138.873219,155.191120,137.931792,85.272015,137.516360,0.001992,-1.853474,32.000000,-237.227229,138.097038,0.211984,13.524181,0.619961,152340.318746,0.894848,19.366865,14.077581,4.142548,68.867282,77.181680,88.619172,14.371387,55.929814,36.467611,43.165940,22.800000,13.374900
33.469585,39.839618,138.566036,160.877257,50.435446,35.511801,59.839289,12.781129,136.708823,1.070781,36.972594,33.962844,159.071507,138.892697,155.174180,137.951583,85.272577,137.532604,0.002017,-1.853459,32.000000,-237.226123,138.114172,0.211790,13.527210,0.620043,152353.093189,0.894942,19.362409,14.083139,4.140949,68.866858,77.187781,88.613141,14.371387,55.915216,36.467611,43.112649,22.800000,13.375966
33.485963,39.840550,138.398224,160.855339,51.145483,35.528062,59.830260,12.782065,136.732973,1.071033,36.935199,33.982343,159.045493,138.921071,155.155476,137.971636,85.273549,137.553648,0.002024,-1.853511,32.000000,-237.225174,138.133061,0.212322,13.535203,0.619780,152452.768091,0.895029,19.357226,14.089885,4.138403,68.865461,77.193751,88.605220,14.371387,55.860055,36.467611,43.040329,22.800000,13.376005
33.495167,39.832109,138.537145,160.837504,50.556711,35.530457,59.800529,12.783269,136.753953,1.070643,36.894497,33.990051,159.024976,138.941566,155.139794,137.992192,85.274440,137.575933,0.002022,-1.853510,32.000000,-237.223950,138.153040,0.212300,13.542491,0.620161,152538.934108,0.894935,19.351765,14.097116,4.140058,68.864732,77.198295,88.599280,14.371387,55.872828,36.467611,42.982467,22.800000,13.374981
33.503167,39.819892,138.570411,160.816601,50.974144,35.530475,59.792126,12.783366,136.778739,1.070603,36.875985,33.996225,159.002615,138.966354,155.124109,138.018312,85.276144,137.600234,0.002024,-1.853501,32.000000,-237.223984,138.180300,0.212342,13.542028,0.619289,152603.963155,0.895013,19.329674,14.106234,4.133022,68.865556,77.204239,88.594034,14.371387,55.936681,36.467611,42.912163,22.800000,13.372896
33.502640,39.815912,138.676584,160.801041,51.180456,35.530638,59.820472,12.781960,136.800627,1.070474,36.887792,33.998739,158.983767,138.982152,155.109729,138.038884,85.275692,137.619689,0.002049,-1.853511,32.000000,-237.225353,138.200227,0.212986,13.541156,0.619285,152607.388379,0.895235,19.308301,14.116030,4.136034,68.865493,77.208373,88.589825,14.371387,55.948190,36.467611,42.862421,22.800000,13.372003
33.504706,39.818437,138.740914,160.787676,50.598458,35.530538,59.723242,12.782695,136.827436,1.070187,36.904734,33.999554,158.964399,139.010530,155.093073,138.067380,85.276296,137.645928,0.002061,-1.853484,32.000000,-237.224518,138.225866,0.212657,13.545499,0.619272,152598.804545,0.895103,19.284846,14.125977,4.136039,68.865096,77.211667,88.584548,14.371387,55.975736,36.467611,42.799872,22.800000,13.372009
33.505423,39.819601,138.663999,160.779279,51.919530,35.530391,59.806062,12.783646,136.848961,1.070267,36.898612,34.002705,158.949429,139.034152,155.080739,138.097565,85.278001,137.668629,0.002032,-1.853500,32.000000,-237.223529,138.253109,0.213066,13.542586,0.619660,152598.150283,0.894689,19.281606,14.135757,4.139273,68.865257,77.212864,88.580202,14.371387,55.958954,36.467611,42.749363,22.800000,13.372028
33.507616,39.813834,138.761502,160.771744,51.831013,35.530417,59.700917,12.783573,136.878047,1.069724,36.858226,34.005413,158.933006,139.068320,155.065050,138.133916,85.279841,137.699069,0.002025,-1.853509,32.000000,-237.223557,138.282328,0.213211,13.542792,0.619636,152597.990568,0.896090,19.281230,14.147730,4.140938,68.865092,77.213435,88.575630,14.371387,56.003738,36.467611,42.686538,22.800000,13.371274
33.510856,39.801518,138.743535,160.766463,52.089694,35.530569,59.805794,12.784384,136.898011,1.280488,36.791367,34.006052,158.921802,139.098223,155.052887,138.163415,85.280872,137.727831,0.002025,-1.853537,32.000000,-237.222870,138.247791,0.293778,13.547720,0.619511,152596.686635,0.894827,19.281386,14.156906,4.138554,68.863706,77.213045,88.573146,14.371387,55.991870,36.467611,42.631305,22.800000,13.369533
33.510454,39.776432,138.765368,160.760897,51.234915,35.530847,59.786422,12.784790,136.923165,1.968271,36.703291,34.008085,158.908005,139.128996,155.036822,138.199021,85.282419,137.768031,0.002031,-1.853542,32.000000,-237.222176,138.222923,0.518426,13.544096,0.619768,152592.652477,0.896328,19.272538,14.169653,4.141193,68.861503,77.210644,88.569673,14.371387,55.977147,36.467611,42.571167,22.800000,13.365869
33.511391,39.753973,138.774948,160.757856,50.654129,35.531052,59.724319,12.785627,136.951567,2.017700,36.638486,34.009783,158.898601,139.157418,155.025868,138.230689,85.284419,137.803696,0.002004,-1.852597,32.000000,-237.221285,138.252551,0.529578,13.548577,0.619422,152586.466475,0.894639,19.255672,14.182403,4.140256,68.860776,77.209175,88.568452,14.371387,56.002023,36.467611,42.518323,22.800000,13.362360
33.503555,39.727575,138.844159,160.756153,51.763909,35.530664,59.799954,12.784953,136.990453,2.012260,36.559242,34.004722,158.887684,139.189454,155.012680,138.270533,85.286092,137.847900,0.001998,-1.852603,32.000000,-237.222067,138.307777,0.524182,13.553843,0.619621,152576.016630,0.894890,19.231152,14.200112,4.140958,68.860397,77.206916,88.567266,14.371387,56.021871,36.467611,42.463972,22.800000,13.358336
33.492958,39.704374,138.839648,160.757082,51.053675,35.530575,59.812829,12.784003,137.033963,1.586205,36.521228,33.995538,158.880885,139.222640,155.003150,138.305493,85.288501,137.886906,0.001996,-1.852573,32.000000,-237.223130,138.417568,0.374031,13.557340,0.619402,152565.530597,0.895747,19.207376,14.215194,4.141128,68.860263,77.204360,88.567686,14.371387,56.029845,36.467611,42.425069,22.800000,13.354735
33.477710,39.683916,139.092312,160.763347,51.702968,35.522617,59.824707,12.785477,137.077617,1.307604,36.496393,33.976516,158.874789,139.262393,154.991763,138.347373,85.291050,137.932997,0.002023,-1.852551,32.000000,-237.221794,138.462628,0.292139,13.555185,0.619452,152553.551706,0.894768,19.191984,14.234688,4.144162,68.860751,77.200636,88.569911,14.371387,56.140304,36.467611,42.384084,22.800000,13.351223
33.464128,39.668985,139.143644,160.772703,51.068698,35.502086,59.816628,12.785507,137.111988,1.306750,36.463627,33.963984,158.872608,139.293024,154.983789,138.382729,85.294735,137.967727,0.002029,-1.852547,32.000000,-237.221656,138.501891,0.291620,13.563783,0.619401,152544.816574,0.894824,19.183670,14.250953,4.145339,68.861194,77.199008,88.572917,14.371387,56.219664,36.467611,42.352268,22.800000,13.348732
33.451469,39.645006,139.178846,160.788843,51.069092,35.478077,59.711601,12.786977,137.151065,1.306496,36.384077,33.950570,158.872274,139.333297,154.974406,138.426935,85.298480,138.011903,0.002030,-1.852512,32.000000,-237.220147,138.550085,0.291814,13.562839,0.620369,152504.611801,0.894836,19.184640,14.270463,4.154774,68.861155,77.197531,88.576740,14.371387,56.265088,36.467611,42.315056,22.800000,13.345234
33.442166,39.615522,139.306282,160.803984,50.327361,35.474153,59.822917,12.787813,137.186154,1.306351,36.280769,33.938778,158.874387,139.366484,154.965832,138.464638,85.301751,138.050731,0.002031,-1.852511,32.000000,-237.219327,138.590792,0.292019,13.560601,0.619967,152411.646209,0.894795,19.188803,14.283398,4.157994,68.861694,77.197650,88.580035,14.371387,56.312480,36.467611,42.282443,22.800000,13.340866
33.425572,39.569097,139.359332,160.823709,49.776553,35.451807,59.791928,12.787403,137.230219,1.306450,36.145025,33.918485,158.877858,139.406419,154.958118,138.509552,85.303870,138.095940,0.002030,-1.852564,32.000000,-237.219790,138.635919,0.291549,13.555998,0.619854,152299.519540,0.896072,19.182626,14.300786,4.160620,68.861793,77.197914,88.584879,14.371387,56.369343,36.467611,42.250465,22.800000,13.333932
33.409585,39.527808,139.486811,160.842229,50.491243,35.431837,59.767220,12.787394,137.265106,1.306584,36.071980,33.903375,158.883211,139.438288,154.952817,138.544341,85.307061,138.137271,0.002033,-1.852546,32.000000,-237.219812,138.672139,0.291618,13.562358,0.620386,152270.481115,0.894505,19.166226,14.316088,4.165588,68.862148,77.199109,88.588598,14.371387,56.479216,36.467611,42.228617,22.800000,13.327469
33.387240,39.488028,139.463426,160.865977,50.858051,35.415649,59.791188,12.786478,137.298404,1.305945,36.036224,33.880935,158.892879,139.472143,154.949354,138.583080,85.312243,138.175760,0.002010,-1.852492,32.000000,-237.220770,138.714605,0.291257,13.562225,0.620551,152157.788057,0.894775,19.143148,14.335587,4.169243,68.863664,77.200700,88.593270,14.371387,56.434007,36.467611,42.209071,22.800000,13.320941
33.368409,39.464003,139.484514,160.887976,50.763038,35.409486,59.792307,12.786174,137.326500,1.306224,36.029561,33.864751,158.901083,139.504276,154.944182,138.611098,85.315370,138.208239,0.002006,-1.852462,32.000000,-237.221094,138.746220,0.291309,13.566950,0.620497,152056.905628,0.895005,19.124362,14.352156,4.175054,68.864323,77.201301,88.597350,14.371387,56.525510,36.467611,42.197529,22.800000,13.316807
33.347436,39.440112,139.528153,160.917100,49.477256,35.409517,59.766236,12.786498,137.356649,1.306171,36.009877,33.840456,158.911964,139.537233,154.938132,138.647522,85.320164,138.243115,0.002005,-1.852468,32.000000,-237.220638,138.777352,0.291480,13.570814,0.620418,151973.313857,0.894788,19.116048,14.365371,4.177148,68.864228,77.199286,88.600915,14.371387,56.528764,36.467611,42.184471,22.800000,13.312715
33.328741,39.415284,139.596948,160.942348,48.052526,35.405593,59.795150,12.786818,137.380996,1.306442,35.978909,33.817578,158.923768,139.565212,154.931095,138.675299,85.324615,138.273264,0.002010,-1.852447,32.000000,-237.220128,138.801104,0.290838,13.568450,0.620407,151939.849282,0.895103,19.118551,14.377765,4.180137,68.864233,77.196396,88.602235,14.371387,56.604871,36.467611,42.176925,22.800000,13.308723
33.301930,39.377046,139.611635,160.973472,47.360121,35.397843,59.781789,12.785981,137.397571,1.430945,35.938943,33.788854,158.939134,139.588122,154.927194,138.700022,85.328847,138.299510,0.001985,-1.852519,32.000000,-237.220952,138.783162,0.341668,13.573405,0.620651,151932.677282,0.896043,19.124221,14.389635,4.184074,68.864384,77.193395,88.604471,14.371387,56.631995,36.467611,42.176496,22.800000,13.302696
33.280928,39.346816,139.564240,161.000535,46.656736,35.377918,59.814092,12.785824,137.409144,1.974403,35.928114,33.765964,158.954242,139.607173,154.923337,138.712785,85.332070,138.317215,0.001981,-1.852544,32.000000,-237.221217,138.755744,0.519050,13.567481,0.621156,151907.711437,0.895993,19.125753,14.399585,4.188485,68.864135,77.192289,88.606430,14.371387,56.628549,36.467611,42.178305,22.800000,13.297576
33.252424,39.320625,139.647947,161.035041,47.329073,35.353562,59.784996,12.784953,137.425031,2.018327,35.956131,33.735662,158.973022,139.619094,154.921405,138.728805,85.335695,138.333010,0.001984,-1.852549,32.000000,-237.222108,138.768601,0.529548,13.569525,0.621185,151862.817283,0.896683,19.125344,14.407891,4.192299,68.864081,77.191655,88.608905,14.371387,56.707166,36.467611,42.188142,22.800000,13.292813
33.230531,39.307748,139.730655,161.066258,48.057939,35.333362,59.785343,12.784559,137.439497,1.905032,35.984996,33.710980,158.990042,139.628968,154.918179,138.739826,85.339383,138.342623,0.002015,-1.852535,32.000000,-237.222409,138.826260,0.482901,13.571227,0.621234,151768.253553,0.896231,19.124759,14.413123,4.193520,68.864207,77.191369,88.610535,14.371387,56.726112,36.467611,42.199161,22.800000,13.290068
33.200596,39.293971,139.765773,161.104860,48.559441,35.308726,59.787575,12.784209,137.459503,1.230665,36.025355,33.673425,159.012923,139.640440,154.917243,138.749033,85.342778,138.351999,0.002013,-1.852566,32.000000,-237.222905,138.911353,0.257798,13.570861,0.621370,151658.398822,0.896814,19.138829,14.417041,4.199632,68.866579,77.190923,88.613654,14.371387,56.818379,36.467611,42.216943,22.800000,13.287261
33.172744,39.283655,139.769573,161.137611,48.475679,35.288433,59.795198,12.783624,137.461042,1.071624,36.065583,33.644850,159.033215,139.640499,154.917285,138.753358,85.345700,138.357085,0.002014,-1.853486,32.000000,-237.223499,138.917933,0.213045,13.569601,0.621515,151570.033850,0.896900,19.156895,14.417943,4.204888,68.869022,77.189639,88.615264,14.371387,56.830865,36.467611,42.241682,22.800000,13.285039
33.140875,39.275549,139.654018,161.179228,47.253814,35.263921,59.809992,12.782866,137.457864,1.071013,36.128778,33.611636,159.058118,139.638523,154.920678,138.752172,85.349430,138.351847,0.002011,-1.853491,32.000000,-237.223963,138.914532,0.213090,13.563732,0.621646,151464.827965,0.897076,19.185448,14.419025,4.209737,68.872738,77.187516,88.617344,14.371387,56.813991,36.467611,42.274215,22.800000,13.282890
33.116044,39.272326,139.697615,161.214662,47.945358,35.243576,59.785122,12.782553,137.454394,1.071159,36.175319,33.585403,159.078454,139.634266,154.924415,138.743042,85.352295,138.346267,0.002012,-1.853724,32.000000,-237.224082,138.906820,0.213377,13.563315,0.621771,151379.651264,0.897230,19.214546,14.418531,4.213386,68.876709,77.186458,88.618620,14.371387,56.848299,36.467611,42.303885,22.800000,13.281602
33.088191,39.269275,139.602421,161.257796,48.558956,35.219150,59.791434,12.782053,137.440324,1.071413,36.212487,33.559173,159.105085,139.619949,154.928805,138.729586,85.355499,138.332357,0.002008,-1.853692,32.000000,-237.224579,138.893448,0.213584,13.564106,0.621722,151277.772402,0.897291,19.251568,14.412300,4.213951,68.880788,77.185717,88.619569,14.371387,56.847378,36.467611,42.342700,22.800000,13.280346
33.065526,39.265882,139.526038,161.292849,48.228691,35.198818,59.782790,12.780632,137.426143,1.071342,36.245537,33.533518,159.127347,139.604408,154.935253,138.714758,85.357736,138.317142,0.001983,-1.854883,32.000000,-237.226079,138.876001,0.213602,13.561903,0.621895,151194.344776,0.897860,19.283532,14.406772,4.218427,68.883894,77.186256,88.620388,14.371387,56.771084,36.467611,42.376177,22.800000,13.279135
33.038020,39.266074,139.536755,161.333064,48.540646,35.174242,59.810899,12.779919,137.406612,1.071592,36.324333,33.504291,159.154326,139.581399,154.942715,138.696189,85.359153,138.295413,0.001977,-1.856071,32.000000,-237.226772,138.850668,0.213711,13.558829,0.621553,151094.117170,0.897946,19.319973,14.396924,4.219101,68.886318,77.186499,88.622189,14.371387,56.790191,36.467611,42.421193,22.800000,13.278135
33.012281,39.275470,139.376860,161.365863,50.132532,35.153769,59.788871,12.779608,137.383570,1.071106,36.427761,33.480083,159.177501,139.560409,154.950580,138.672852,85.359539,138.276406,0.001977,-1.856073,32.000000,-237.226909,138.827322,0.213762,13.562260,0.621398,151010.526481,0.898210,19.348735,14.387422,4.219683,68.886477,77.185842,88.623355,14.371387,56.751818,36.467611,42.465820,22.800000,13.278370
32.979737,39.298909,139.373991,161.405423,51.290938,35.129392,59.805303,12.779046,137.349543,1.071102,36.590020,33.446191,159.206378,139.529944,154.958396,138.638207,85.360836,138.244512,0.002009,-1.856052,32.000000,-237.227484,138.793083,0.213707,13.558634,0.621561,150912.169150,0.897962,19.387974,14.375628,4.223521,68.887342,77.185093,88.625062,14.371387,56.753119,36.467611,42.525603,22.800000,13.280646
32.953234,39.328282,139.247839,161.438424,50.409596,35.109192,59.776284,12.778298,137.317738,1.070839,36.745480,33.415996,159.229728,139.498455,154.967206,138.605004,85.361026,138.213017,0.001984,-1.856057,32.000000,-237.228193,138.761075,0.213658,13.547584,0.620949,150835.373711,0.898542,19.433930,14.366163,4.221970,68.887027,77.183935,88.626078,14.371387,56.692321,36.467611,42.580933,22.800000,13.283964
32.922242,39.372750,139.253382,161.480043,49.280850,35.085114,59.786718,12.777786,137.282591,1.070957,36.923019,33.381954,159.258649,139.459352,154.973365,138.566454,85.360317,138.172371,0.001982,-1.857228,32.000000,-237.228511,138.725657,0.213685,13.548792,0.621221,150749.400231,0.898676,19.503629,14.349629,4.226049,68.885537,77.182162,88.628687,14.371387,56.681566,36.467611,42.649186,22.800000,13.289377
32.899694,39.408524,139.243480,161.515355,50.280523,35.064767,59.803776,12.777411,137.248171,1.070722,37.040261,33.357791,159.284632,139.421383,154.981335,138.535411,85.360979,138.137596,0.001982,-1.859994,32.000000,-237.228841,138.691180,0.213696,13.544032,0.621430,150682.873227,0.899437,19.570699,14.334391,4.225620,68.885371,77.182243,88.631979,14.371387,56.665251,36.467611,42.706859,22.800000,13.293965
32.872506,39.441773,139.131431,161.556525,51.265885,35.036480,59.775735,12.776382,137.196804,1.420282,37.152581,33.335214,159.316029,139.377916,154.988811,138.493854,85.361359,138.094938,0.002017,-1.863005,32.000000,-237.229720,138.573484,0.341723,13.538376,0.621517,150608.004338,0.899672,19.659280,14.315677,4.229766,68.885180,77.184070,88.638009,14.371387,56.648158,36.467611,42.781652,22.800000,13.298321
32.852380,39.467209,139.116892,161.589641,51.661691,34.995861,59.755922,12.776222,137.159188,1.774391,37.244137,33.316601,159.341635,139.336894,154.997330,138.455264,85.360747,138.054577,0.002010,-1.864300,32.000000,-237.230167,138.522572,0.452247,13.536837,0.621750,150542.182505,0.899636,19.727168,14.298393,4.232364,68.884517,77.185881,88.643955,14.371387,56.602926,36.467611,42.843706,22.800000,13.301403
32.828711,39.504196,139.057737,161.627843,53.336837,34.955150,59.794371,12.776335,137.117653,1.753614,37.377991,33.296282,159.374242,139.295002,155.006654,138.409873,85.360326,138.013543,0.002010,-1.867762,32.000000,-237.230038,138.509022,0.435531,13.534707,0.621631,150442.495038,0.900206,19.799162,14.277619,4.232456,68.884450,77.188934,88.652792,14.371387,56.613291,36.467611,42.920538,22.800000,13.305873
32.805173,39.539367,139.136436,161.658764,54.413106,34.934726,59.795362,12.776577,137.090017,1.217485,37.481274,33.275906,159.398887,139.259447,155.013898,138.375045,85.358394,137.979931,0.002008,-1.870648,32.000000,-237.229634,138.533011,0.255788,13.531595,0.621292,150285.117751,0.900109,19.853297,14.258930,4.234606,68.883455,77.191314,88.658853,14.371387,56.636741,36.467611,42.991550,22.800000,13.310399
