OSU 80 Ton Compressor Load Stand
32.778863,39.580461,138.973872,161.694599,53.615795,34.910224,59.811024,12.777191,137.049953,1.068408,37.588549,33.251270,159.428725,139.218244,155.023743,138.332499,85.355878,137.938333,0.002008,-1.874115,32.000000,-237.228936,138.493446,0.212971,13.531654,0.620909,150133.073864,0.899263,19.924050,14.239725,4.235857,68.882560,77.194494,88.665891,14.371387,56.579401,36.467611,43.080549,22.800000,13.315782
32.749819,39.617958,139.000164,161.729733,52.261361,34.885633,59.794701,12.776851,137.006455,1.067552,37.690560,33.226253,159.458373,139.175010,155.034753,138.284671,85.353122,137.895379,0.001998,-1.876784,32.000000,-237.229245,138.446689,0.212942,13.523723,0.621358,150068.503603,0.899494,19.992820,14.225577,4.241296,68.883144,77.198887,88.673113,14.371387,56.617365,36.467611,43.176457,22.800000,13.320737
32.730146,39.649027,138.968362,161.759007,52.518489,34.865382,59.797426,12.776951,136.972022,1.066788,37.766450,33.212986,159.483547,139.137656,155.046756,138.247028,85.351398,137.858786,0.001977,-1.876756,32.000000,-237.229196,138.409475,0.213315,13.520858,0.620882,149989.973284,0.899495,20.071491,14.208189,4.239740,68.883372,77.203266,88.678694,14.371387,56.548343,36.467611,43.257119,22.800000,13.324870
32.710959,39.682432,138.849599,161.793970,52.981674,34.841189,59.706985,12.777044,136.931249,1.066465,37.823791,33.195916,159.513786,139.098200,155.059037,138.206647,85.347868,137.809903,0.001973,-1.879113,32.000000,-237.229136,138.362278,0.212637,13.517392,0.621406,149910.260632,0.900047,20.150498,14.190388,4.244303,68.883415,77.208183,88.686277,14.371387,56.504631,36.467611,43.351404,22.800000,13.329354
32.696711,39.701547,139.051377,161.821059,52.885213,34.821122,59.786303,12.777498,136.896159,1.065954,37.862217,33.182998,159.539498,139.065021,155.068196,138.171018,85.344434,137.773286,0.001974,-1.882010,32.000000,-237.228906,138.326496,0.212820,13.521229,0.621433,149843.228232,0.900133,20.209699,14.174594,4.245883,68.883089,77.213244,88.692380,14.371387,56.611486,36.467611,43.429465,22.800000,13.332013
32.683115,39.723516,139.009529,161.851835,52.820643,34.797126,59.832163,12.778882,136.855904,1.065625,37.903429,33.173190,159.570562,139.026503,155.082269,138.133134,85.341578,137.728865,0.002009,-1.883635,32.000000,-237.227478,138.283607,0.212766,13.514509,0.621142,149761.047758,0.901514,20.270556,14.154718,4.244743,68.883455,77.220720,88.699817,14.371387,56.568085,36.467611,43.522791,22.800000,13.334845
32.671325,39.741038,138.982011,161.875648,52.656275,34.776815,59.834969,12.779153,136.822535,1.065578,37.950299,33.160421,159.595341,138.993110,155.093615,138.097159,85.339151,137.692972,0.002007,-1.884793,32.000000,-237.227229,138.248163,0.212323,13.512836,0.621496,149689.253009,0.900263,20.310063,14.140615,4.252763,68.883350,77.226718,88.705254,14.371387,56.621537,36.467611,43.601616,22.800000,13.337100
32.659678,39.768917,139.014396,161.902029,52.296947,34.752444,59.720943,12.779793,136.779694,1.064989,38.023331,33.150649,159.624139,138.949934,155.107748,138.051229,85.334961,137.652641,0.002004,-1.885970,32.000000,-237.226586,138.207067,0.212737,13.511337,0.621490,149600.871288,0.899404,20.351495,14.122192,4.253252,68.882665,77.233238,88.710604,14.371387,56.606602,36.467611,43.695837,22.800000,13.340526
32.650351,39.796490,138.956238,161.922902,52.990883,34.736223,59.798439,12.780033,136.741198,1.085710,38.086055,33.145689,159.648128,138.915589,155.118721,138.012323,85.331968,137.612442,0.002006,-1.887735,32.000000,-237.226323,138.154130,0.223517,13.510624,0.621328,149525.887002,0.899224,20.385904,14.107421,4.253945,68.882283,77.238661,88.713266,14.371387,56.582022,36.467611,43.778535,22.800000,13.344233
32.648851,39.831469,138.970830,161.945633,51.989731,34.723187,59.830530,12.780483,136.689384,1.640697,38.137243,33.148087,159.674798,138.870131,155.134301,137.966168,85.328925,137.567101,0.002045,-1.891217,32.000000,-237.225837,138.034759,0.412179,13.511610,0.621293,149438.782358,0.900717,20.430468,14.092283,4.256453,68.882539,77.245811,88.716666,14.371387,56.581401,36.467611,43.865501,22.800000,13.349072
32.652508,39.857580,138.890590,161.961137,50.794900,34.719229,59.835389,12.780639,136.654134,1.780818,38.171013,33.155296,159.695083,138.834614,155.147542,137.924661,85.325991,137.530932,0.002031,-1.894134,32.000000,-237.225626,137.996475,0.450729,13.505867,0.621041,149385.188164,0.899468,20.471406,14.076007,4.255888,68.881460,77.251667,88.718709,14.371387,56.515178,36.467611,43.934039,22.800000,13.352662
32.658613,39.886890,138.899041,161.975433,50.962612,34.719250,59.812725,12.780633,136.614982,1.781455,38.203444,33.165143,159.717129,138.792113,155.163029,137.881675,85.322511,137.487968,0.002030,-1.897649,32.000000,-237.225595,137.954616,0.450538,13.509844,0.620892,149346.449325,0.898773,20.508534,14.057309,4.256530,68.879799,77.258491,88.720532,14.371387,56.555686,36.467611,44.010668,22.800000,13.356776
32.664587,39.910758,139.032639,161.982183,51.155804,34.718962,59.813456,12.780488,136.578497,1.781581,38.230030,33.173602,159.733649,138.757772,155.176129,137.843135,85.319769,137.450796,0.002030,-1.899365,32.000000,-237.225738,137.917242,0.450612,13.501555,0.620818,149341.231303,0.898549,20.529403,14.042898,4.253596,68.879431,77.264262,88.721271,14.371387,56.601705,36.467611,44.073643,22.800000,13.360069
32.673682,39.941431,138.979275,161.985490,50.540255,34.718975,59.829369,12.781242,136.533522,1.781657,38.280624,33.186887,159.751168,138.715534,155.191798,137.798796,85.315912,137.407867,0.002031,-1.900111,32.000000,-237.224961,137.872431,0.450344,13.497776,0.620620,149354.031891,0.898777,20.549965,14.025770,4.253060,68.879121,77.270087,88.721265,14.371387,56.607231,36.467611,44.147520,22.800000,13.364311
32.681277,39.971783,138.902525,161.985090,49.932976,34.718957,59.824312,12.781762,136.506208,1.548703,38.346814,33.197005,159.762886,138.677801,155.203139,137.758656,85.312030,137.370470,0.002017,-1.900102,32.000000,-237.224598,137.896655,0.361778,13.498622,0.621362,149362.970259,0.898637,20.565275,14.010678,4.256372,68.877490,77.273344,88.719258,14.371387,56.566034,36.467611,44.205040,22.800000,13.368482
32.690964,40.017286,138.824012,161.980698,51.337136,34.743438,59.832632,12.782183,136.463668,1.078084,38.440920,33.213335,159.775666,138.637584,155.218194,137.713101,85.308440,137.327848,0.001998,-1.902231,32.000000,-237.224085,137.881922,0.212068,13.503597,0.621279,149375.704693,0.898201,20.582921,13.993936,4.253554,68.875806,77.278186,88.716582,14.371387,56.518648,36.467611,44.275356,22.800000,13.374730
32.704114,40.058090,138.771177,161.974722,51.253778,34.763770,59.803879,12.781573,136.425285,1.073449,38.517421,33.229978,159.782416,138.601797,155.231387,137.675730,85.305654,137.283824,0.001997,-1.902221,32.000000,-237.224605,137.839884,0.212319,13.498374,0.620931,149388.596344,0.898122,20.602395,13.979867,4.250217,68.874187,77.282063,88.714172,14.371387,56.472246,36.467611,44.326113,22.800000,13.380590
32.725646,40.109583,138.656492,161.963073,49.780684,34.787734,59.784788,12.781485,136.379805,1.073303,38.602649,33.255136,159.788794,138.554493,155.246289,137.626186,85.303665,137.233651,0.001997,-1.902198,32.000000,-237.224875,137.790430,0.212266,13.491037,0.620820,149512.811483,0.898449,20.634028,13.962994,4.246556,68.872234,77.286935,88.711075,14.371387,56.415322,36.467611,44.379871,22.800000,13.388002
32.746421,40.151880,138.602503,161.949013,50.554101,34.808174,59.822142,12.781493,136.337468,1.073210,38.669241,33.281181,159.792170,138.515110,155.258893,137.584115,85.302392,137.192249,0.002034,-1.902200,32.000000,-237.224899,137.749889,0.211978,13.484417,0.621118,149615.712345,0.899113,20.656009,13.944641,4.243233,68.870648,77.291032,88.708994,14.371387,56.345263,36.467611,44.416227,22.800000,13.394256
32.777945,40.202100,138.454707,161.926822,50.433589,34.832639,59.820966,12.782169,136.280075,1.323268,38.752928,33.315673,159.792232,138.464590,155.270443,137.537286,85.299635,137.144328,0.002030,-1.898928,32.000000,-237.224224,137.641885,0.306799,13.479837,0.621273,149735.739852,0.899504,20.676691,13.922530,4.236937,68.867795,77.294380,88.706360,14.371387,56.252740,36.467611,44.450006,22.800000,13.401617
32.802106,40.246520,138.524762,161.903337,50.339082,34.853299,59.828815,12.781572,136.238241,1.548695,38.848683,33.340264,159.788793,138.425239,155.278800,137.498384,85.298154,137.103838,0.002029,-1.898936,32.000000,-237.224727,137.603471,0.370253,13.482912,0.621518,149836.409270,0.898956,20.689277,13.903911,4.232600,68.864346,77.297004,88.704281,14.371387,56.290643,36.467611,44.474467,22.800000,13.407984
32.827745,40.311893,138.526421,161.871227,50.599009,34.877531,59.822398,12.781222,136.186980,1.551630,38.998234,33.367786,159.779587,138.377311,155.288369,137.445180,85.297050,137.057404,0.002028,-1.897178,32.000000,-237.224992,137.553623,0.370349,13.479963,0.621289,149955.952664,0.898794,20.694442,13.883640,4.224020,68.860182,77.301096,88.700519,14.371387,56.259783,36.467611,44.503720,22.800000,13.417412
32.851782,40.378367,138.336083,161.842381,51.835173,34.897863,59.819486,12.780970,136.147698,1.552245,39.136528,33.393848,159.768983,138.336802,155.295815,137.407328,85.295758,137.018237,0.002066,-1.894279,32.000000,-237.225078,137.515928,0.370541,13.474157,0.621444,150057.797747,0.898601,20.704351,13.865659,4.223045,68.856808,77.304692,88.696667,14.371387,56.190539,36.467611,44.523451,22.800000,13.427007
32.884865,40.463599,138.323212,161.804721,51.211672,34.921898,59.813475,12.781180,136.098547,1.552797,39.288387,33.421224,159.753947,138.290025,155.299889,137.359817,85.294003,136.975443,0.002051,-1.891799,32.000000,-237.224989,137.475208,0.370485,13.474889,0.621723,150183.403585,0.898719,20.733126,13.844437,4.219797,68.852221,77.306624,88.693702,14.371387,56.127368,36.467611,44.536598,22.800000,13.439632
32.913423,40.530917,138.238684,161.771100,50.594636,34.954268,59.838614,12.781258,136.061086,1.552990,39.378464,33.450613,159.740476,138.256974,155.304268,137.325151,85.293269,136.939898,0.002042,-1.890642,32.000000,-237.225065,137.442618,0.370840,13.468616,0.621486,150293.422878,0.898734,20.765307,13.826894,4.210916,68.850598,77.308285,88.692396,14.371387,56.056149,36.467611,44.543087,22.800000,13.449950
32.946463,40.599244,138.114852,161.726826,52.049736,35.002827,59.821744,12.781413,136.023433,1.553668,39.465247,33.489176,159.719525,138.218870,155.307473,137.288852,85.292756,136.896994,0.002031,-1.888300,32.000000,-237.224735,137.406143,0.370997,13.471779,0.621467,150424.925158,0.898669,20.803373,13.808064,4.206288,68.848487,77.308307,88.688896,14.371387,55.965466,36.467611,44.546003,22.800000,13.460809
32.976047,40.649138,138.202560,161.686906,51.512375,35.043727,59.809467,12.781468,135.991348,1.553731,39.543636,33.516281,159.699908,138.190097,155.308763,137.261509,85.292425,136.871018,0.002030,-1.885953,32.000000,-237.224768,137.380472,0.370650,13.468069,0.621732,150585.713785,0.898442,20.830006,13.791696,4.200070,68.847975,77.307583,88.686667,14.371387,55.979208,36.467611,44.540637,22.800000,13.468634
33.004376,40.709480,138.136092,161.637267,51.690856,35.076973,59.810837,12.781856,135.970365,1.077670,39.649773,33.539791,159.673953,138.160229,155.308963,137.235720,85.293907,136.844955,0.002008,-1.882470,32.000000,-237.224566,137.436925,0.200654,13.464324,0.621651,150814.969653,0.899134,20.851295,13.771563,4.192099,68.848381,77.306077,88.683590,14.371387,55.921222,36.467611,44.537619,22.800000,13.478010
33.025777,40.763069,138.212005,161.596147,51.906980,35.105247,59.842263,12.781797,135.937179,1.213976,39.729043,33.559907,159.650435,138.134660,155.308678,137.220056,85.293928,136.818902,0.001999,-1.879555,32.000000,-237.224634,137.338229,0.268538,13.465178,0.622456,151004.543982,0.899618,20.859105,13.759391,4.190998,68.849059,77.304333,88.680903,14.371387,55.964706,36.467611,44.533010,22.800000,13.486420
33.053735,40.823384,138.080953,161.548050,52.179189,35.113223,59.779922,12.782840,135.905973,1.546132,39.805817,33.590622,159.622292,138.109716,155.306682,137.197894,85.294951,136.791905,0.001990,-1.877193,32.000000,-237.223654,137.296103,0.370657,13.464488,0.622669,151164.616535,0.899761,20.879173,13.745363,4.185387,68.850119,77.301406,88.678665,14.371387,55.863012,36.467611,44.523402,22.800000,13.496038
33.077259,40.869070,137.963787,161.508439,53.082489,35.133594,59.805130,12.783354,135.887595,1.548970,39.850723,33.617989,159.597617,138.091348,155.305795,137.185072,85.295800,136.775724,0.001988,-1.874295,32.000000,-237.223209,137.277810,0.370502,13.464492,0.623130,151303.562340,0.899511,20.902358,13.732799,4.184974,68.850426,77.298175,88.676826,14.371387,55.758761,36.467611,44.510563,22.800000,13.503560
33.106060,40.915892,137.856064,161.461364,52.316308,35.157970,59.779066,12.783196,135.870544,1.549813,39.881903,33.644522,159.565524,138.074361,155.305203,137.167367,85.295876,136.760140,0.002024,-1.870752,32.000000,-237.223472,137.260096,0.370987,13.468376,0.622549,151355.120170,0.899975,20.922971,13.718777,4.177469,68.849426,77.293532,88.674090,14.371387,55.673357,36.467611,44.490143,22.800000,13.511565
33.128018,40.949428,137.840339,161.422675,53.527829,35.178223,59.700770,12.783870,135.861144,1.549745,39.892837,33.666393,159.538266,138.067034,155.305148,137.159858,85.296759,136.753868,0.002021,-1.867842,32.000000,-237.222895,137.251494,0.370565,13.466168,0.622246,151455.533147,0.899537,20.935276,13.710136,4.170956,68.849096,77.290302,88.672108,14.371387,55.642540,36.467611,44.471712,22.800000,13.517427
33.155689,40.984226,137.777128,161.377967,52.898125,35.202534,59.764248,12.784327,135.853409,1.549979,39.890310,33.692911,159.505292,138.060984,155.304998,137.154344,85.296727,136.749219,0.002019,-1.864331,32.000000,-237.222424,137.244725,0.370636,13.461104,0.621780,151572.454139,0.899821,20.941251,13.702554,4.164073,68.849698,77.286079,88.668778,14.371387,55.584003,36.467611,44.442721,22.800000,13.523764
33.174385,41.008952,137.841212,161.341954,52.510946,35.222926,59.800035,12.784484,135.852158,1.549764,39.898119,33.711243,159.477405,138.061500,155.301874,137.151761,85.297586,136.749910,0.002018,-1.861399,32.000000,-237.222292,137.243766,0.370785,13.462721,0.621902,151667.567352,0.900957,20.943663,13.698651,4.160839,68.849740,77.282345,88.664616,14.371387,55.551571,36.467611,44.420376,22.800000,13.528280
33.200426,41.039631,137.902451,161.300827,52.953652,35.247654,59.766686,12.786483,135.856081,1.549972,39.903874,33.732377,159.445323,138.065071,155.296036,137.157984,85.298535,136.754282,0.002058,-1.857862,32.000000,-237.220172,137.245164,0.370428,13.473133,0.621991,151779.582220,0.899896,20.939262,13.696443,4.155460,68.850778,77.279181,88.660428,14.371387,55.603560,36.467611,44.387673,22.800000,13.533866
33.221854,41.061851,137.920979,161.268836,52.841604,35.267975,59.799934,12.786733,135.863733,1.550307,39.902025,33.750453,159.418273,138.071388,155.289571,137.167498,85.298574,136.758871,0.002046,-1.854956,32.000000,-237.220020,137.250385,0.370747,13.473534,0.622236,151872.180205,0.899392,20.937520,13.695917,4.155049,68.850721,77.276447,88.655956,14.371387,55.538969,36.467611,44.355864,22.800000,13.538197
33.243225,41.085534,138.119669,161.232768,52.784018,35.292344,59.793475,12.786916,135.880154,1.401868,39.870087,33.771210,159.387537,138.084436,155.282856,137.179791,85.300602,136.768082,0.002026,-1.854356,32.000000,-237.220005,137.307255,0.311290,13.475029,0.622040,151984.210816,0.899839,20.931349,13.697073,4.153635,68.851250,77.274671,88.650531,14.371387,55.670640,36.467611,44.317873,22.800000,13.543000
33.260546,41.099718,138.006190,161.203726,52.782085,35.312458,59.787429,12.786908,135.893202,1.076982,39.835225,33.787762,159.361806,138.095029,155.277275,137.191677,85.302104,136.779197,0.002018,-1.854346,32.000000,-237.220045,137.332250,0.212509,13.473483,0.622141,152075.372593,0.899286,20.923264,13.699244,4.151514,68.851969,77.272537,88.645799,14.371387,55.545503,36.467611,44.286237,22.800000,13.546229
33.282747,41.111315,138.027915,161.170119,53.168559,35.336735,59.804230,12.787157,135.905633,1.072238,39.786605,33.809563,159.331943,138.108801,155.269533,137.208477,85.302855,136.790004,0.002020,-1.854299,32.000000,-237.219842,137.352126,0.212742,13.478689,0.622858,152183.436288,0.899439,20.916738,13.701653,4.154822,68.852005,77.269564,88.639682,14.371387,55.541710,36.467611,44.243760,22.800000,13.549386
33.302661,41.117531,137.986709,161.142233,52.335801,35.356993,59.827422,12.787765,135.918200,1.072010,39.743807,33.829366,159.307738,138.122802,155.263131,137.222677,85.304817,136.804380,0.002006,-1.854288,32.000000,-237.219371,137.368000,0.212364,13.476183,0.622673,152270.419735,0.899573,20.906449,13.705504,4.149246,68.852333,77.266484,88.635837,14.371387,55.468818,36.467611,44.201783,22.800000,13.551420
33.322127,41.121210,138.003061,161.109519,52.715686,35.381285,59.770109,12.788011,135.938014,1.071813,39.681402,33.852369,159.278314,138.142520,155.256943,137.242550,85.305226,136.822940,0.001986,-1.854278,32.000000,-237.219173,137.388221,0.212535,13.477759,0.622605,152373.308130,0.899322,20.886692,13.709957,4.147131,68.851776,77.263025,88.629125,14.371387,55.491031,36.467611,44.152663,22.800000,13.553444
33.339619,41.122722,137.860863,161.082928,53.099569,35.393654,59.793706,12.787907,135.957013,1.071748,39.651889,33.870567,159.252977,138.159627,155.249881,137.261035,85.305577,136.841858,0.001978,-1.854292,32.000000,-237.219184,137.404993,0.212486,13.477096,0.622642,152456.446547,0.898926,20.864797,13.714917,4.143414,68.849353,77.261454,88.623140,14.371387,55.366716,36.467611,44.109735,22.800000,13.554654
33.361488,41.128600,137.960982,161.052774,52.956852,35.393917,59.807950,12.788711,135.976524,1.133119,39.616170,33.895051,159.224087,138.183481,155.241260,137.287283,85.306885,136.865614,0.001980,-1.854257,32.000000,-237.218501,137.393168,0.240736,13.469980,0.622758,152557.210416,0.899851,20.841010,13.723446,4.141484,68.845137,77.261572,88.617382,14.371387,55.393728,36.467611,44.052544,22.800000,13.556794
33.382244,41.137240,138.028826,161.028883,52.779654,35.393780,59.801140,12.789358,135.990705,1.658067,39.585037,33.921143,159.201207,138.201563,155.234236,137.305990,85.308066,136.882492,0.002003,-1.854271,32.000000,-237.217885,137.351278,0.416271,13.474785,0.622272,152605.936477,0.899308,20.817851,13.732203,4.135046,68.842039,77.262256,88.612489,14.371387,55.400691,36.467611,44.000494,22.800000,13.558999
33.408567,41.146904,138.069665,161.000872,52.832201,35.397898,59.820803,12.788635,136.015771,1.775391,39.531977,33.948658,159.174439,138.231481,155.224922,137.326728,85.308773,136.903477,0.002023,-1.854284,32.000000,-237.218614,137.377193,0.449267,13.477911,0.622606,152602.629027,0.898482,20.792901,13.742330,4.135337,68.837523,77.265398,88.606892,14.371387,55.382872,36.467611,43.930241,22.800000,13.561897
33.427869,41.150186,138.041701,160.977250,52.842310,35.418435,59.809694,12.789037,136.047680,1.517919,39.494076,33.970189,159.152374,138.259599,155.215110,137.346917,85.309092,136.926776,0.002023,-1.854260,32.000000,-237.218152,137.464471,0.352831,13.480955,0.622293,152599.133523,0.898002,20.772296,13.749272,4.134798,68.833507,77.267290,88.602234,14.371387,55.349768,36.467611,43.870046,22.800000,13.563578
33.453011,41.154448,138.044839,160.948445,53.167625,35.459088,59.804405,12.789684,136.084578,1.069272,39.453587,33.996040,159.124730,138.294950,155.202589,137.376855,85.308537,136.961612,0.002022,-1.853095,32.000000,-237.217545,137.530108,0.211598,13.485783,0.621962,152613.320658,0.897075,20.744891,13.758666,4.132762,68.829181,77.270667,88.597344,14.371387,55.328848,36.467611,43.795721,22.800000,13.565500
33.471200,41.157360,138.169292,160.925005,52.533586,35.479325,59.790501,12.789918,136.111875,1.064959,39.414464,34.012351,159.101873,138.324569,155.191941,137.400308,85.308240,136.992366,0.002044,-1.853109,32.000000,-237.217330,137.557917,0.211854,13.482672,0.621803,152697.513552,0.897214,20.721005,13.769561,4.129539,68.825192,77.273936,88.593958,14.371387,55.389052,36.467611,43.731754,22.800000,13.567153
33.492505,41.158083,138.194601,160.897660,53.131307,35.503778,59.780717,12.790892,136.146629,1.064518,39.391502,34.033761,159.075478,138.363462,155.174991,137.432351,85.309122,137.027736,0.002055,-1.853155,32.000000,-237.216330,137.594933,0.211386,13.480429,0.621921,152868.157844,0.897610,20.689898,13.786875,4.126530,68.822060,77.278744,88.591237,14.371387,55.389029,36.467611,43.652294,22.800000,13.568605
33.513804,41.162606,138.326083,160.875456,53.002961,35.524128,59.724276,12.790671,136.174625,1.064207,39.374700,34.056629,159.054548,138.393525,155.160890,137.460674,85.309377,137.055764,0.002043,-1.853153,32.000000,-237.216387,137.624601,0.211605,13.479909,0.622546,152951.699258,0.897814,20.667235,13.801968,4.128005,68.820608,77.282655,88.589492,14.371387,55.452428,36.467611,43.581728,22.800000,13.570265
33.537279,41.166918,138.390481,160.848492,52.544738,35.548247,59.795804,12.790752,136.212310,1.064133,39.323802,34.078899,159.028183,138.432154,155.142032,137.493722,85.309434,137.089277,0.002031,-1.853135,32.000000,-237.216250,137.658806,0.211523,13.486491,0.622831,153050.818192,0.897969,20.638017,13.818098,4.126135,68.818204,77.287428,88.588255,14.371387,55.472661,36.467611,43.492769,22.800000,13.572431
33.557213,41.163956,138.506741,160.825693,53.038877,35.568382,59.796166,12.791059,136.242835,1.064017,39.251292,34.101858,159.007072,138.461329,155.127837,137.527065,85.309287,137.117915,0.002030,-1.853150,32.000000,-237.215874,137.690064,0.211200,13.489314,0.623318,153134.408709,0.898730,20.612620,13.831321,4.127436,68.816820,77.291666,88.589101,14.371387,55.549977,36.467611,43.414829,22.800000,13.573464
33.576250,41.152033,138.370354,160.798111,53.160761,35.592664,59.794192,12.789791,136.279616,1.064258,39.178837,34.125743,158.980708,138.496805,155.113881,137.564287,85.308443,137.153530,0.002017,-1.853165,32.000000,-237.217241,137.731450,0.211595,13.485264,0.623295,153233.769054,0.897601,20.583972,13.847378,4.126467,68.815130,77.295313,88.590800,14.371387,55.438863,36.467611,43.322651,22.800000,13.573196
33.588828,41.144708,138.484707,160.775812,52.619000,35.612474,59.808811,12.789557,136.307131,1.131915,39.123765,34.139778,158.959699,138.530818,155.103213,137.597283,85.307863,137.186901,0.002002,-1.853214,32.000000,-237.217459,137.735753,0.242545,13.488835,0.623582,153313.770975,0.897525,20.553039,13.861292,4.127480,68.813154,77.297086,88.592244,14.371387,55.462916,36.467611,43.247497,22.800000,13.573152
33.602845,41.135088,138.322848,160.750376,53.202618,35.636719,59.797996,12.789780,136.337495,1.808533,39.089057,34.156062,158.934506,138.573245,155.091201,137.631924,85.307503,137.225910,0.001989,-1.853230,32.000000,-237.217141,137.685687,0.472650,13.497577,0.623436,153408.438098,0.897594,20.514412,13.879256,4.121078,68.810912,77.298895,88.595305,14.371387,55.409354,36.467611,43.157535,22.800000,13.573139
33.615098,41.130450,138.361883,160.731733,52.765808,35.656797,59.815145,12.789737,136.375170,2.010718,39.042923,34.168340,158.915211,138.608980,155.080998,137.664700,85.306780,137.259085,0.001988,-1.853188,32.000000,-237.217179,137.721291,0.528058,13.496060,0.623784,153487.462777,0.897497,20.489451,13.895871,4.122940,68.809583,77.299877,88.598049,14.371387,55.407074,36.467611,43.079320,22.800000,13.573495
33.627959,41.119732,138.337709,160.712341,52.587434,35.681265,59.823512,12.790417,136.427422,2.013090,38.959300,34.184518,158.893268,138.655916,155.069142,137.711419,85.306656,137.308136,0.002009,-1.853196,32.000000,-237.216407,137.766332,0.527982,13.501366,0.623040,153584.167338,0.897846,20.460182,13.914973,4.116403,68.808704,77.302499,88.601932,14.371387,55.386017,36.467611,42.984120,22.800000,13.573636
33.635749,41.102168,138.441342,160.698915,52.547969,35.701565,59.808911,12.790939,136.474219,2.013484,38.871379,34.190954,158.875743,138.701320,155.059026,137.752126,85.306377,137.351090,0.002030,-1.853181,32.000000,-237.215850,137.804439,0.528097,13.510765,0.623395,153665.608538,0.897733,20.438374,13.931634,4.116064,68.807002,77.304707,88.604419,14.371387,55.385288,36.467611,42.908313,22.800000,13.572407
33.639466,41.073455,138.421303,160.685601,52.720192,35.701471,59.797637,12.790985,136.529670,2.013325,38.762687,34.197601,158.857572,138.757462,155.045308,137.801023,85.306557,137.403053,0.002030,-1.853209,32.000000,-237.215676,137.854623,0.528091,13.515395,0.623280,153762.860815,0.897830,20.409639,13.955314,4.113771,68.805394,77.307273,88.609172,14.371387,55.409311,36.467611,42.820617,22.800000,13.569696
33.643179,41.037572,138.549612,160.676415,52.681873,35.701282,59.801154,12.792494,136.588068,2.013510,38.640211,34.201442,158.840226,138.810404,155.034303,137.859023,85.307426,137.457121,0.002029,-1.853240,32.000000,-237.214217,137.912216,0.527960,13.519867,0.623387,153840.824428,0.898297,20.381164,13.976217,4.115899,68.805602,77.307002,88.613263,14.371387,55.424308,36.467611,42.733261,22.800000,13.566025
33.642970,41.002851,138.581291,160.671210,52.192345,35.701132,59.808116,12.791747,136.637558,1.982741,38.523116,34.198476,158.827897,138.859678,155.022617,137.904286,85.306758,137.504535,0.002050,-1.853268,32.000000,-237.215020,137.982490,0.513803,13.525621,0.623004,153826.904101,0.898292,20.347248,14.000980,4.114848,68.806992,77.304710,88.616274,14.371387,55.448670,36.467611,42.662596,22.800000,13.562167
33.638470,40.947003,138.508367,160.668796,51.562851,35.700902,59.841585,12.791174,136.707028,1.427222,38.343625,34.187754,158.815867,138.922200,155.011685,137.963196,85.307589,137.567434,0.002055,-1.853222,32.000000,-237.215498,138.118878,0.324222,13.531303,0.623091,153808.671650,0.898046,20.306165,14.026056,4.118208,68.809018,77.301585,88.621166,14.371387,55.397021,36.467611,42.582350,22.800000,13.555891
33.629642,40.889414,138.525848,160.670239,51.643950,35.700747,59.818399,12.791008,136.764559,1.310106,38.175118,34.180129,158.806887,138.973435,154.999864,138.016810,85.307253,137.619703,0.002040,-1.853221,32.000000,-237.215607,138.176102,0.290976,13.534253,0.622873,153793.481763,0.897864,20.271737,14.049470,4.119175,68.811084,77.296847,88.626113,14.371387,55.399450,36.467611,42.522611,22.800000,13.548688
33.621141,40.815772,138.546411,160.676437,51.443590,35.676098,59.797036,12.791065,136.825412,1.309776,37.975870,34.170798,158.798224,139.033774,154.988345,138.083388,85.307888,137.681295,0.002024,-1.853200,32.000000,-237.215472,138.235451,0.291203,13.531919,0.622349,153768.862092,0.897357,20.222191,14.078806,4.117559,68.815606,77.290913,88.632477,14.371387,55.412026,36.467611,42.452371,22.800000,13.539198
33.607265,40.752114,138.703363,160.686297,50.837156,35.655692,59.708192,12.790451,136.878655,1.309987,37.805245,34.156794,158.793381,139.082724,154.978107,138.136956,85.308016,137.732440,0.002025,-1.853209,32.000000,-237.216056,138.288614,0.291110,13.535553,0.622306,153745.788631,0.897822,20.176964,14.104201,4.119159,68.818413,77.284884,88.636444,14.371387,55.482446,36.467611,42.399428,22.800000,13.530990
33.593223,40.671356,138.695688,160.701611,51.338836,35.631104,59.805890,12.790395,136.944275,1.310125,37.594784,34.142138,158.791159,139.145882,154.967550,138.206681,85.309608,137.793255,0.002011,-1.853214,32.000000,-237.216076,138.352337,0.290879,13.539681,0.622054,153609.329270,0.897597,20.115230,14.133088,4.120812,68.822629,77.278106,88.640078,14.371387,55.498570,36.467611,42.336533,22.800000,13.520320
33.577152,40.602226,138.712631,160.717062,50.923584,35.610523,59.833845,12.790158,136.998618,1.310218,37.405573,34.128989,158.791201,139.198933,154.961522,138.263094,85.309319,137.847145,0.001996,-1.853166,32.000000,-237.216330,138.405005,0.291230,13.548149,0.622150,153497.628962,0.898671,20.071014,14.157466,4.127184,68.825383,77.270101,88.641949,14.371387,55.478218,36.467611,42.290855,22.800000,13.511087
33.555219,40.513099,138.813407,160.740687,49.584434,35.586325,59.781647,12.790257,137.062196,1.310226,37.192928,34.102155,158.793764,139.264677,154.955923,138.331347,85.309738,137.910277,0.001982,-1.853183,32.000000,-237.216280,138.470491,0.290874,13.557109,0.621585,153359.480770,0.896801,20.009937,14.185005,4.128681,68.827543,77.259145,88.643272,14.371387,55.558498,36.467611,42.242561,22.800000,13.499192
33.533158,40.441263,138.925360,160.764001,50.965675,35.565741,59.811719,12.789772,137.113668,1.310030,37.066425,34.078554,158.799601,139.316193,154.954803,138.383529,85.310644,137.960362,0.001979,-1.853194,32.000000,-237.216746,138.524200,0.290980,13.552492,0.621022,153245.561865,0.896166,19.963340,14.211101,4.131161,68.829769,77.249851,88.643659,14.371387,55.583669,36.467611,42.209629,22.800000,13.489152
33.508829,40.365638,138.871924,160.796912,49.929444,35.541202,59.817333,12.789598,137.176357,1.310129,36.912585,34.051474,158.810145,139.375938,154.952059,138.444237,85.312382,138.024240,0.002002,-1.853175,32.000000,-237.217027,138.587658,0.291345,13.551716,0.620703,153108.510772,0.896763,19.904977,14.240902,4.136865,68.833091,77.237974,88.643683,14.371387,55.594171,36.467611,42.173380,22.800000,13.478604
33.490819,40.300885,139.039056,160.827706,49.072826,35.520912,59.788421,12.790450,137.225878,1.309736,36.749086,34.026412,158.821739,139.428088,154.949872,138.497048,85.314028,138.077266,0.002023,-1.853171,32.000000,-237.216041,138.636868,0.291070,13.557666,0.621134,152994.460947,0.896262,19.864103,14.263965,4.142925,68.835348,77.228236,88.643032,14.371387,55.652290,36.467611,42.141713,22.800000,13.469872
33.465427,40.213734,139.048409,160.867358,49.172330,35.496667,59.823968,12.789715,137.289162,1.242029,36.552389,33.996890,158.838141,139.482197,154.945649,138.555096,85.315412,138.134133,0.002021,-1.853116,32.000000,-237.216785,138.725776,0.260236,13.560551,0.620816,152861.690610,0.896084,19.822640,14.292786,4.144338,68.838161,77.215945,88.643375,14.371387,55.730266,36.467611,42.113394,22.800000,13.457848
33.443771,40.139198,139.188732,160.902753,48.636627,35.476212,59.817536,12.789500,137.339758,0.870582,36.399005,33.974448,158.853935,139.527619,154.942400,138.607821,85.316837,138.187278,0.002021,-1.853101,32.000000,-237.217047,138.799883,0.141608,13.564350,0.620889,152750.434501,0.896374,19.783186,14.316499,4.151557,68.839725,77.205422,88.642651,14.371387,55.751538,36.467611,42.092358,22.800000,13.447307
33.418765,40.052898,139.359075,160.946851,48.255965,35.443996,59.812542,12.790691,137.383498,1.209973,36.258707,33.945246,158.874315,139.579709,154.939434,138.662477,85.318485,138.240814,0.002041,-1.853146,32.000000,-237.215974,138.795448,0.264904,13.563149,0.620611,152614.501729,0.895759,19.731725,14.342304,4.154987,68.841496,77.193496,88.640999,14.371387,55.878076,36.467611,42.070150,22.800000,13.435004
33.394388,39.987370,139.398379,160.984559,47.562937,35.415508,59.789258,12.789907,137.422761,1.317141,36.183513,33.912325,158.893153,139.618831,154.935955,138.700479,85.318079,138.279925,0.002062,-1.853166,32.000000,-237.216942,138.834129,0.293537,13.559539,0.620734,152499.613461,0.895790,19.687643,14.366281,4.161873,68.842208,77.181319,88.639471,14.371387,55.922910,36.467611,42.060051,22.800000,13.425447
33.363260,39.921402,139.418877,161.032129,48.921381,35.366923,59.802591,12.789157,137.461975,1.317311,36.107145,33.878415,158.918878,139.659388,154.933971,138.745594,85.317710,138.322575,0.002029,-1.853179,32.000000,-237.217872,138.875530,0.293821,13.562494,0.621009,152329.540295,0.895572,19.636530,14.390215,4.170085,68.844358,77.167043,88.638707,14.371387,55.971259,36.467611,42.052301,22.800000,13.415589
33.339363,39.871984,139.554672,161.073547,48.277071,35.346651,59.824944,12.788405,137.491451,1.317465,36.065201,33.850676,158.941587,139.687705,154.933694,138.778061,85.317793,138.358303,0.002015,-1.853136,32.000000,-237.218751,138.905216,0.293301,13.567299,0.621065,152185.924416,0.895752,19.605323,14.409304,4.174306,68.847121,77.153627,88.637052,14.371387,56.013975,36.467611,42.049798,22.800000,13.408298
33.308793,39.823115,139.658965,161.125627,47.707641,35.322383,59.806335,12.787291,137.522778,1.317296,36.033666,33.818980,158.971555,139.720146,154.936021,138.811084,85.316761,138.393524,0.002015,-1.853095,32.000000,-237.219978,138.934790,0.293391,13.573568,0.620505,151957.761808,0.895068,19.583206,14.430042,4.178815,68.849716,77.137803,88.636393,14.371387,56.133239,36.467611,42.051625,22.800000,13.400749
33.283480,39.787674,139.623140,161.170397,48.254274,35.302182,59.801328,12.787660,137.542886,1.317508,36.011275,33.792096,158.999376,139.743930,154.941508,138.836245,85.317677,138.417524,0.002016,-1.853072,32.000000,-237.219588,138.955214,0.293314,13.571650,0.620648,151856.202248,0.894795,19.567475,14.447019,4.185883,68.853224,77.126687,88.638063,14.371387,56.130804,36.467611,42.059392,22.800000,13.395512
33.253252,39.749014,139.751105,161.224676,49.501690,35.277659,59.803862,12.786768,137.566383,1.317021,36.006493,33.761349,159.032768,139.763335,154.946759,138.860622,85.317053,138.439770,0.001979,-1.853099,32.000000,-237.220483,138.980157,0.292993,13.572563,0.620654,151740.143296,0.895227,19.561727,14.464867,4.192856,68.856293,77.114512,88.639095,14.371387,56.230443,36.467611,42.069873,22.800000,13.389533
33.228156,39.722328,139.817222,161.270303,48.960655,35.257238,59.701846,12.786460,137.577586,1.317197,36.019182,33.734133,159.062037,139.775406,154.953259,138.876082,85.315751,138.455818,0.001968,-1.853125,32.000000,-237.220729,138.992064,0.293467,13.571158,0.620603,151644.713822,0.895439,19.562014,14.475406,4.194968,68.858750,77.103926,88.639350,14.371387,56.265654,36.467611,42.084011,22.800000,13.385267
33.197180,39.694746,139.917654,161.324851,48.174918,35.232922,59.823680,12.786258,137.587709,1.317180,36.038810,33.704611,159.098959,139.785009,154.959342,138.888334,85.314567,138.469876,0.001966,-1.853147,32.000000,-237.220991,139.004418,0.293248,13.575952,0.620930,151531.717399,0.895563,19.566048,14.486648,4.202630,68.861571,77.093087,88.639696,14.371387,56.399453,36.467611,42.103697,22.800000,13.380916
33.173673,39.674280,139.967397,161.369051,49.030956,35.212456,59.801435,12.786166,137.594650,1.316929,36.063818,33.681077,159.130309,139.789361,154.966708,138.894678,85.313152,138.477411,0.001966,-1.853228,32.000000,-237.221178,139.011318,0.293363,13.578936,0.621188,151440.579188,0.897239,19.574831,14.495610,4.207794,68.865031,77.084728,88.640765,14.371387,56.445915,36.467611,42.126567,22.800000,13.377616
33.145013,39.655115,140.023146,161.421261,48.312699,35.188201,59.814613,12.785324,137.595440,1.316416,36.123283,33.652173,159.168850,139.789025,154.974742,138.896771,85.311659,138.476811,0.002007,-1.854474,32.000000,-237.222212,139.012382,0.293761,13.577465,0.621285,151333.785556,0.895626,19.591056,14.503501,4.214745,68.870690,77.076143,88.644421,14.371387,56.525094,36.467611,42.153393,22.800000,13.374249
33.122487,39.642980,140.028885,161.464285,48.172419,35.168144,59.802063,12.784194,137.589685,1.316064,36.185172,33.627735,159.201162,139.783364,154.982883,138.893744,85.310277,138.469679,0.002005,-1.854519,32.000000,-237.223196,139.008161,0.293404,13.574291,0.621274,151244.723488,0.896073,19.603856,14.508512,4.219231,68.874698,77.071222,88.647872,14.371387,56.542679,36.467611,42.180894,22.800000,13.372156
33.098276,39.634066,139.860063,161.514051,48.261738,35.143660,59.815437,12.783135,137.581208,1.315878,36.279206,33.600534,159.240099,139.770474,154.994923,138.885115,85.308938,138.458018,0.002006,-1.854527,32.000000,-237.224219,138.997540,0.293813,13.569606,0.621497,151141.438675,0.896044,19.625273,14.509718,4.224561,68.879684,77.066873,88.653963,14.371387,56.491949,36.467611,42.213137,22.800000,13.370143
33.079379,39.632280,139.845464,161.554664,47.746338,35.123522,59.784469,12.783177,137.570591,1.315530,36.345460,33.580402,159.272218,139.756697,155.003637,138.873199,85.307074,138.446617,0.002010,-1.854525,32.000000,-237.224153,138.985566,0.293818,13.575000,0.621631,151057.479620,0.896347,19.645054,14.507697,4.227608,68.882943,77.063058,88.658740,14.371387,56.542546,36.467611,42.242687,22.800000,13.369554
33.050963,39.629060,139.747344,161.601661,49.090142,35.099346,59.823860,12.782006,137.550582,1.315147,36.441737,33.551051,159.310479,139.734544,155.015775,138.855997,85.304651,138.428791,0.002049,-1.855731,32.000000,-237.225357,138.963974,0.293508,13.568417,0.621240,150956.148177,0.896204,19.670461,14.503472,4.225600,68.887110,77.058907,88.664612,14.371387,56.477225,36.467611,42.286937,22.800000,13.368666
33.026167,39.632466,139.663759,161.638674,49.977068,35.079090,59.835637,12.780848,137.532737,1.315015,36.546270,33.533976,159.343192,139.713191,155.029198,138.837911,85.303232,138.406046,0.002014,-1.857501,32.000000,-237.226443,138.949183,0.293823,13.572540,0.620876,150875.525581,0.896700,19.695477,14.499895,4.227572,68.892132,77.055805,88.669474,14.371387,56.468372,36.467611,42.328233,22.800000,13.368493
33.004087,39.640986,139.627756,161.681911,49.420433,35.054897,59.783043,12.781093,137.497113,1.737830,36.658318,33.511430,159.380613,139.688085,155.042254,138.812587,85.302167,138.380929,0.002005,-1.860439,32.000000,-237.226071,138.845541,0.445155,13.570910,0.620872,150779.909316,0.896310,19.732582,14.493810,4.228238,68.897892,77.052198,88.674127,14.371387,56.430751,36.467611,42.374290,22.800000,13.369302
32.986708,39.649632,139.622569,161.716278,49.694087,35.034720,59.811021,12.780926,137.473824,1.942865,36.756325,33.493524,159.410773,139.662377,155.053760,138.785159,85.299407,138.352993,0.002003,-1.861612,32.000000,-237.226299,138.838704,0.496952,13.565963,0.620450,150702.236225,0.896345,19.771200,14.484374,4.228882,68.902850,77.047867,88.676845,14.371387,56.485994,36.467611,42.416422,22.800000,13.370120
32.958330,39.665061,139.511846,161.755275,51.037655,35.018543,59.795906,12.779908,137.455694,1.260391,36.870399,33.473328,159.446686,139.630733,155.064679,138.755143,85.295908,138.323832,0.002005,-1.861597,32.000000,-237.227278,138.897020,0.264519,13.562445,0.620339,150608.832072,0.897178,19.811090,14.473447,4.230620,68.909173,77.042910,88.680979,14.371387,56.429275,36.467611,42.474881,22.800000,13.371814
32.941344,39.677588,139.572610,161.786294,50.441903,35.002205,59.782434,12.779459,137.427119,1.072626,36.939511,33.461478,159.476254,139.605202,155.079147,138.730414,85.294260,138.297129,0.001971,-1.862754,32.000000,-237.227578,138.870131,0.213387,13.566327,0.620473,150532.571833,0.896768,19.844439,14.462871,4.232692,68.915287,77.040198,88.683748,14.371387,56.437182,36.467611,42.522881,22.800000,13.373300
32.922953,39.685281,139.536030,161.820144,49.750443,35.002145,59.780888,12.779788,137.394226,1.070613,37.008280,33.444665,159.511557,139.571763,155.097502,138.697974,85.294431,138.265076,0.001963,-1.862740,32.000000,-237.226998,138.837324,0.213248,13.563304,0.620459,150480.067409,0.897443,19.900228,14.452445,4.232977,68.922406,77.038117,88.687103,14.371387,56.463436,36.467611,42.579337,22.800000,13.374303
32.906951,39.686423,139.506493,161.845854,50.481612,35.001988,59.777640,12.779271,137.365251,1.070615,37.049190,33.429652,159.538105,139.543675,155.111006,138.671811,85.292194,138.232031,0.001962,-1.862772,32.000000,-237.227584,138.806557,0.213647,13.559478,0.620468,150421.128029,0.897751,19.936925,14.441340,4.237004,68.926530,77.036106,88.689276,14.371387,56.447990,36.467611,42.629042,22.800000,13.374256
32.887301,39.681082,139.400014,161.874126,50.656815,35.002250,59.812666,12.779795,137.332500,1.070620,37.086241,33.408500,159.570899,139.510128,155.127280,138.637024,85.291994,138.195186,0.001969,-1.862780,32.000000,-237.226870,138.775911,0.213471,13.556853,0.620789,150429.247487,0.898327,19.970797,14.425858,4.238260,68.932074,77.036948,88.692416,14.371387,56.415507,36.467611,42.690916,22.800000,13.373267
32.873697,39.675342,139.474541,161.896151,49.393471,34.989917,59.788619,12.780813,137.304966,1.070101,37.130607,33.395900,159.595703,139.480012,155.137561,138.609569,85.290766,138.166536,0.002007,-1.863354,32.000000,-237.225730,138.747034,0.213256,13.553073,0.621115,150434.874785,0.898843,19.994729,14.412309,4.239423,68.934463,77.037300,88.693414,14.371387,56.484209,36.467611,42.745867,22.800000,13.371959
32.855742,39.673937,139.310394,161.921330,48.903011,34.985981,59.765995,12.780085,137.270474,1.070033,37.157079,33.378254,159.625201,139.445567,155.154001,138.575115,85.288971,138.129534,0.002009,-1.863948,32.000000,-237.226254,138.709559,0.213777,13.548469,0.621200,150439.352802,0.898886,20.017384,14.394904,4.238719,68.937089,77.037600,88.695238,14.371387,56.416691,36.467611,42.812137,22.800000,13.371416
32.843515,39.671092,139.190722,161.940966,50.119940,34.978020,59.802886,12.780579,137.245472,1.069781,37.162750,33.366284,159.647800,139.418169,155.165501,138.546358,85.286883,138.102440,0.002007,-1.863932,32.000000,-237.225866,138.684201,0.213328,13.549119,0.621588,150388.266677,0.899316,20.031035,14.382439,4.242740,68.938415,77.038755,88.695661,14.371387,56.352033,36.467611,42.868694,22.800000,13.370716
32.828963,39.661233,139.085028,161.962362,50.906972,34.974023,59.827749,12.780692,137.219098,1.069345,37.138116,33.352385,159.673872,139.390256,155.184028,138.519423,85.285716,138.071273,0.002014,-1.863950,32.000000,-237.225743,138.655141,0.213346,13.537468,0.621489,150376.872186,0.900079,20.055230,14.366547,4.240062,68.939725,77.040484,88.697213,14.371387,56.262880,36.467611,42.936022,22.800000,13.369172
32.814768,39.647469,138.994118,161.979008,50.531178,34.970202,59.774807,12.780099,137.196229,1.069226,37.125509,33.338533,159.695878,139.370031,155.200060,138.493514,85.285651,138.048122,0.002054,-1.863894,32.000000,-237.226249,138.630696,0.213495,13.537782,0.621123,150346.151326,0.899671,20.069823,14.355682,4.237997,68.941714,77.042280,88.698642,14.371387,56.250772,36.467611,42.997552,22.800000,13.366930
32.796092,39.632177,138.970834,161.998592,51.281769,34.954520,59.780582,12.779908,137.167601,1.069156,37.117470,33.321857,159.720304,139.342061,155.223079,138.462056,85.285146,138.019437,0.002018,-1.863075,32.000000,-237.226298,138.603773,0.213132,13.538247,0.621460,150329.626691,0.899599,20.080727,14.341946,4.236656,68.942314,77.044727,88.699117,14.371387,56.187463,36.467611,43.077695,22.800000,13.364197
32.784230,39.623841,139.009349,162.015137,52.197784,34.954337,59.811522,12.780082,137.138767,1.382189,37.118869,33.310542,159.740574,139.317711,155.241826,138.437447,85.284343,137.995918,0.002009,-1.863004,32.000000,-237.226157,138.514818,0.327658,13.530657,0.621286,150311.348719,0.900683,20.087222,14.330938,4.235718,68.943812,77.046692,88.698702,14.371387,56.260824,36.467611,43.141647,22.800000,13.362460
32.772880,39.616836,139.038128,162.034631,52.010638,34.929924,59.693196,12.780949,137.108633,1.775353,37.089758,33.305698,159.763770,139.289163,155.255576,138.403727,85.283155,137.969149,0.002009,-1.862955,32.000000,-237.225453,138.456981,0.452501,13.537851,0.621176,150242.728328,0.900706,20.098597,14.317724,4.237421,68.944574,77.049534,88.695866,14.371387,56.237914,36.467611,43.215721,22.800000,13.361055
32.760423,39.604340,138.981029,162.048379,52.053644,34.921942,59.751290,12.781072,137.083892,1.778687,37.063162,33.294435,159.782756,139.264231,155.269347,138.378942,85.283238,137.944593,0.002011,-1.862925,32.000000,-237.225299,138.431752,0.452191,13.531376,0.621815,150242.240113,0.900565,20.107205,14.307277,4.240129,68.945820,77.051795,88.695674,14.371387,56.208546,36.467611,43.283511,22.800000,13.359051
32.754608,39.590085,139.075389,162.062681,51.688126,34.922100,59.768767,12.782529,137.057550,1.779204,37.035392,33.287376,159.803633,139.239307,155.286250,138.349792,85.281180,137.915070,0.001976,-1.864648,32.000000,-237.223742,138.406756,0.452690,13.527887,0.621308,150138.276045,0.902039,20.116414,14.295658,4.242475,68.946065,77.053393,88.693841,14.371387,56.261074,36.467611,43.356276,22.800000,13.356502
32.746834,39.576962,139.049626,162.075799,50.698048,34.922050,59.817268,12.782937,137.030562,1.779627,37.017703,33.278493,159.822273,139.214358,155.301601,138.317666,85.279186,137.888271,0.001967,-1.866150,32.000000,-237.223413,138.374252,0.452249,13.525286,0.621453,150101.932967,0.901294,20.121720,14.283824,4.242345,68.946002,77.055808,88.692423,14.371387,56.271249,36.467611,43.433210,22.800000,13.354073
32.742830,39.568664,139.097579,162.084564,51.701966,34.922076,59.834579,12.783156,137.012500,1.474182,37.018560,33.277451,159.837034,139.189960,155.314465,138.290901,85.278203,137.861622,0.001967,-1.865889,32.000000,-237.223191,138.409705,0.340376,13.518273,0.621983,150099.339182,0.901173,20.115778,14.271754,4.245979,68.945795,77.058151,88.691968,14.371387,56.271389,36.467611,43.495410,22.800000,13.352377
32.738111,39.563077,139.046615,162.091206,52.062774,34.922158,59.818114,12.782786,136.993877,1.081740,36.998684,33.277736,159.851423,139.167107,155.327242,138.266128,85.277175,137.837670,0.001975,-1.865894,32.000000,-237.223579,138.416421,0.216900,13.519502,0.622116,150096.667632,0.900640,20.113769,14.260921,4.246201,68.946023,77.062848,88.692922,14.371387,56.276835,36.467611,43.556835,22.800000,13.351101
32.740109,39.551137,138.991228,162.095701,50.851945,34.922294,59.708204,12.782666,136.964389,1.068102,36.962031,33.279669,159.866983,139.137033,155.347765,138.235313,85.276729,137.807685,0.002015,-1.868794,32.000000,-237.223658,138.387583,0.213793,13.514465,0.622642,150095.078210,0.900479,20.111195,14.249146,4.248184,68.944793,77.068703,88.694103,14.371387,56.221002,36.467611,43.627829,22.800000,13.349073
32.742575,39.539158,139.063782,162.096885,52.073113,34.922333,59.821927,12.783689,136.943049,1.067547,36.936661,33.285254,159.878340,139.112737,155.363778,138.211597,85.275554,137.786966,0.002012,-1.870494,32.000000,-237.222592,138.367050,0.213898,13.513620,0.622487,150094.858780,0.900855,20.112357,14.238706,4.247240,68.941934,77.073207,88.695473,14.371387,56.291376,36.467611,43.683633,22.800000,13.346892
32.743582,39.528642,139.140222,162.096818,52.475071,34.922223,59.808599,12.783316,136.911515,1.067486,36.924722,33.292731,159.888797,139.083520,155.378842,138.181464,85.273544,137.754229,0.002007,-1.874001,32.000000,-237.223168,138.339436,0.213909,13.513850,0.622492,150089.722782,0.902431,20.097560,14.224794,4.245289,68.937301,77.078299,88.696899,14.371387,56.327514,36.467611,43.751142,22.800000,13.344706
32.750842,39.527385,139.101472,162.095128,51.238125,34.922336,59.780339,12.784217,136.888834,1.067072,36.930324,33.299429,159.897314,139.057762,155.394226,138.153587,85.272686,137.729521,0.002017,-1.876896,32.000000,-237.222277,138.315942,0.213895,13.512740,0.622703,150084.736768,0.900616,20.082055,14.216047,4.247185,68.934385,77.083418,88.698971,14.371387,56.359247,36.467611,43.800813,22.800000,13.343766
32.756720,39.534376,139.254841,162.090084,52.053337,34.922310,59.800366,12.783509,136.856258,1.067056,36.954923,33.315052,159.904688,139.021707,155.408890,138.119093,85.270673,137.697172,0.002050,-1.880413,32.000000,-237.223010,138.281598,0.214241,13.509703,0.622900,150080.639398,0.900760,20.070098,14.202376,4.249389,68.930228,77.088919,88.700410,14.371387,56.427672,36.467611,43.864904,22.800000,13.344039
32.769750,39.548533,139.140295,162.081112,52.353104,34.934642,59.805610,12.782329,136.822071,1.067525,36.986743,33.324255,159.909625,138.985072,155.427092,138.080636,85.268994,137.663866,0.002013,-1.883316,32.000000,-237.224283,138.244668,0.214281,13.509749,0.622720,150078.968244,0.900972,20.058461,14.191398,4.247264,68.927456,77.092659,88.702589,14.371387,56.325971,36.467611,43.914225,22.800000,13.345422
32.780165,39.562809,139.270876,162.070738,52.621014,34.938831,59.827700,12.782645,136.787272,1.173690,37.039388,33.334598,159.911607,138.950854,155.437939,138.049341,85.266313,137.633305,0.002004,-1.885599,32.000000,-237.224125,138.184775,0.256541,13.507183,0.623261,150081.133781,0.900513,20.057050,14.177912,4.251184,68.925612,77.095739,88.703627,14.371387,56.465804,36.467611,43.957399,22.800000,13.346880
