OSU 80 Ton Compressor Load Stand
32.796749,39.588191,139.297877,162.055222,51.942330,34.947208,59.797877,12.782456,136.736718,1.757427,37.149115,33.354529,159.912507,138.911645,155.454162,138.010546,85.265764,137.589054,0.002005,-1.889067,32.000000,-237.224300,138.080439,0.446538,13.501092,0.622939,150137.439516,0.900400,20.052584,14.163630,4.245998,68.925224,77.099531,88.707813,14.371387,56.493132,36.467611,44.002564,22.800000,13.349845
32.812386,39.622751,139.239897,162.039930,51.583219,34.951197,59.790474,12.782392,136.697625,1.779238,37.263790,33.370834,159.911716,138.875158,155.466981,137.970699,85.263574,137.550475,0.002010,-1.892005,32.000000,-237.224396,138.042046,0.451548,13.502553,0.623409,150160.273153,0.899902,20.051980,14.151663,4.248633,68.925186,77.101689,88.710104,14.371387,56.492832,36.467611,44.036517,22.800000,13.353916
32.838365,39.670444,139.248795,162.017782,52.518875,34.955304,59.793049,12.782802,136.650660,1.779663,37.377833,33.394822,159.908369,138.831700,155.478669,137.927197,85.262211,137.504936,0.001974,-1.895517,32.000000,-237.223861,137.994732,0.451135,13.503488,0.623713,150202.446174,0.900137,20.053674,14.130997,4.247307,68.925087,77.103323,88.710544,14.371387,56.446389,36.467611,44.064340,22.800000,13.360342
32.857993,39.707564,139.098396,161.996103,51.441922,34.978896,59.819705,12.783043,136.614871,1.779993,37.450367,33.414315,159.902710,138.796588,155.484831,137.889916,85.259049,137.467612,0.001968,-1.897964,32.000000,-237.223671,137.959969,0.451302,13.501307,0.623346,150231.195352,0.899971,20.065906,14.114688,4.243516,68.924860,77.103061,88.709177,14.371387,56.440463,36.467611,44.085274,22.800000,13.365434
32.884539,39.746233,139.050338,161.964635,51.340504,34.987011,59.818145,12.783176,136.577024,1.467193,37.518559,33.439502,159.893098,138.755101,155.491697,137.843574,85.256157,137.421999,0.001968,-1.901429,32.000000,-237.223554,137.980125,0.337041,13.497957,0.623079,150262.668261,0.899384,20.076523,14.094210,4.240430,68.924104,77.102014,88.708476,14.371387,56.350831,36.467611,44.105357,22.800000,13.370842
32.905734,39.775828,139.016755,161.935932,51.592567,35.019691,59.810074,12.782929,136.544529,1.084331,37.573581,33.455972,159.883240,138.722000,155.501655,137.809362,85.254851,137.389507,0.001977,-1.902032,32.000000,-237.223711,137.975206,0.214532,13.489799,0.622881,150376.380382,0.899100,20.085645,14.079468,4.233320,68.925388,77.101427,88.708334,14.371387,56.378944,36.467611,44.118917,22.800000,13.374851
32.934783,39.811685,138.884291,161.898674,51.978112,35.056122,59.816443,12.782807,136.502597,1.071437,37.631091,33.486858,159.867654,138.686975,155.508848,137.769137,85.253333,137.351895,0.002006,-1.902639,32.000000,-237.223805,137.935271,0.212205,13.486736,0.622685,150421.769357,0.898643,20.086472,14.060471,4.228441,68.926439,77.101369,88.705646,14.371387,56.286755,36.467611,44.129178,22.800000,13.379743
32.956587,39.840400,138.831368,161.865220,50.814959,35.076291,59.813621,12.782197,136.469580,1.071526,37.681670,33.508018,159.853560,138.653428,155.513521,137.736122,85.254189,137.322328,0.002004,-1.902632,32.000000,-237.224389,137.900592,0.211633,13.484320,0.623255,150569.685011,0.899050,20.085867,14.046184,4.224697,68.928442,77.103500,88.704341,14.371387,56.271072,36.467611,44.133658,22.800000,13.383732
32.982827,39.875499,138.970135,161.822339,52.000115,35.092710,59.815709,12.782122,136.431171,1.071777,37.749476,33.533393,159.834062,138.615536,155.516262,137.699734,85.253707,137.286904,0.002007,-1.901463,32.000000,-237.224727,137.864716,0.211761,13.488325,0.623231,150734.194844,0.899121,20.080361,14.029647,4.216949,68.929519,77.103566,88.702419,14.371387,56.326586,36.467611,44.137911,22.800000,13.388522
33.002642,39.906049,138.870892,161.785887,51.608417,35.112958,59.814753,12.781576,136.403132,1.071754,37.768376,33.554070,159.815511,138.591197,155.518593,137.671536,85.253052,137.260797,0.002017,-1.899552,32.000000,-237.225318,137.839484,0.212032,13.487207,0.623241,150826.592820,0.899109,20.078046,14.014595,4.212553,68.930334,77.102741,88.700025,14.371387,56.297477,36.467611,44.138393,22.800000,13.392881
33.028075,39.933113,138.818405,161.741029,51.218316,35.137258,59.715587,12.781499,136.374112,1.071846,37.760531,33.577856,159.790074,138.562809,155.519580,137.642702,85.251494,137.235145,0.002048,-1.898400,32.000000,-237.225392,137.811662,0.211481,13.485875,0.623447,150904.843003,0.898812,20.075823,13.998068,4.213409,68.931440,77.100073,88.695914,14.371387,56.240436,36.467611,44.134922,22.800000,13.396908
33.048705,39.950243,138.882451,161.703086,51.910736,35.157551,59.822550,12.782065,136.353400,1.071775,37.745194,33.598298,159.769065,138.543700,155.518651,137.622670,85.251268,137.213216,0.002010,-1.896094,32.000000,-237.224712,137.790659,0.211769,13.484905,0.623284,150999.694456,0.898837,20.078207,13.986182,4.207872,68.934284,77.098990,88.693907,14.371387,56.243031,36.467611,44.128078,22.800000,13.399344
33.073426,39.968411,138.628791,161.656447,51.005190,35.182189,59.807906,12.780403,136.326759,1.071672,37.737060,33.617926,159.740627,138.516503,155.513286,137.596741,85.250183,137.189011,0.002005,-1.892668,32.000000,-237.226727,137.762113,0.211626,13.480643,0.623261,151109.576437,0.900271,20.069136,13.975419,4.203043,68.937569,77.096940,88.690498,14.371387,56.143674,36.467611,44.116876,22.800000,13.401940
33.096455,39.984791,138.519778,161.617181,50.742570,35.202482,59.712215,12.780322,136.303538,1.291391,37.737262,33.634570,159.716677,138.497195,155.507708,137.578113,85.249878,137.171064,0.002006,-1.890343,32.000000,-237.226744,137.695957,0.293713,13.480880,0.623580,151198.339007,0.898618,20.056971,13.965109,4.202357,68.942593,77.095671,88.689228,14.371387,56.049583,36.467611,44.102625,22.800000,13.404214
33.121752,40.005008,138.481499,161.569848,51.482759,35.226774,59.812346,12.779995,136.272012,1.931956,37.730053,33.661668,159.685352,138.474853,155.500872,137.557074,85.248222,137.152696,0.002011,-1.887418,32.000000,-237.227003,137.601623,0.506804,13.478497,0.623045,151305.793728,0.898789,20.040053,13.954565,4.191546,68.946986,77.093381,88.686010,14.371387,56.017161,36.467611,44.083180,22.800000,13.407181
33.146790,40.017916,138.319562,161.530449,50.725831,35.246904,59.828234,12.780718,136.259707,2.016808,37.705648,33.682591,159.658294,138.467719,155.492716,137.545264,85.245914,137.140278,0.001977,-1.886854,32.000000,-237.226331,137.584542,0.528391,13.484116,0.622717,151393.548224,0.900114,20.023769,13.946246,4.185336,68.951065,77.090668,88.682785,14.371387,55.913524,36.467611,44.060295,22.800000,13.409145
33.170660,40.026532,138.333094,161.483486,50.693413,35.271285,59.830304,12.781365,136.247671,2.017385,37.651737,33.710066,159.625395,138.462530,155.481087,137.534024,85.243703,137.128597,0.001975,-1.883353,32.000000,-237.225674,137.576114,0.528907,13.476739,0.622771,151500.493387,0.898538,20.008123,13.939075,4.180983,68.956450,77.088398,88.678606,14.371387,55.891273,36.467611,44.031611,22.800000,13.410559
33.187177,40.025782,138.306613,161.444176,51.311941,35.291171,59.811575,12.782002,136.246859,1.964850,37.596785,33.732235,159.597713,138.460596,155.472861,137.527825,85.243580,137.119092,0.001973,-1.880439,32.000000,-237.224983,137.585007,0.507534,13.477847,0.621982,151586.920339,0.898114,19.985556,13.935414,4.172940,68.960817,77.085557,88.675069,14.371387,55.826840,36.467611,44.010173,22.800000,13.410732
33.207205,40.021271,138.285536,161.397491,50.353166,35.315298,59.809417,12.782186,136.254449,1.394297,37.521539,33.749970,159.564487,138.460301,155.461641,137.524480,85.243046,137.117616,0.001987,-1.876902,32.000000,-237.224700,137.657782,0.314934,13.476512,0.622442,151689.858994,0.898031,19.960372,13.932011,4.170345,68.965913,77.081820,88.669206,14.371387,55.819297,36.467611,43.978974,22.800000,13.410130
33.218027,40.014832,138.293207,161.359192,51.440206,35.335617,59.812919,12.782547,136.252473,1.306284,37.480030,33.760588,159.535555,138.458215,155.451410,137.521138,85.242682,137.117615,0.002015,-1.873942,32.000000,-237.224373,137.658125,0.292048,13.477976,0.622398,151770.531786,0.898338,19.936245,13.927565,4.167471,68.969426,77.078384,88.664788,14.371387,55.815160,36.467611,43.958900,22.800000,13.409312
33.234232,40.014898,138.298645,161.316733,50.341576,35.360125,59.820588,12.783095,136.255651,1.305823,37.466387,33.774972,159.499608,138.456880,155.435236,137.523077,85.240474,137.121545,0.002013,-1.870425,32.000000,-237.224072,137.664585,0.291938,13.475909,0.622502,151866.783861,0.898393,19.903400,13.927390,4.164323,68.971826,77.074877,88.659886,14.371387,55.812127,36.467611,43.929187,22.800000,13.408974
33.248151,40.021312,138.405227,161.284197,51.066694,35.376583,59.816126,12.782833,136.258977,1.305313,37.439353,33.792711,159.470358,138.462039,155.423691,137.523461,85.239726,137.123996,0.002012,-1.867531,32.000000,-237.224350,137.666628,0.292216,13.476823,0.622638,151948.466662,0.898528,19.881656,13.927752,4.163198,68.974079,77.073400,88.658263,14.371387,55.826892,36.467611,43.901991,22.800000,13.409874
33.268900,40.020869,138.396249,161.246886,50.645424,35.393214,59.792875,12.783864,136.264582,1.305601,37.372699,33.814975,159.436562,138.474525,155.407785,137.531807,85.240387,137.137140,0.002011,-1.864026,32.000000,-237.223326,137.676406,0.292146,13.479264,0.622927,152050.656621,0.898566,19.858812,13.931850,4.161331,68.977183,77.072919,88.656965,14.371387,55.823074,36.467611,43.862604,22.800000,13.410222
33.284481,40.012504,138.437486,161.216168,50.449341,35.401481,59.818158,12.783932,136.273201,1.305431,37.294804,33.833308,159.409574,138.482691,155.393878,137.541389,85.240074,137.143335,0.002035,-1.863464,32.000000,-237.223307,137.686607,0.292398,13.479003,0.623318,152120.696731,0.898663,19.845554,13.933776,4.162795,68.979021,77.073256,88.657158,14.371387,55.821869,36.467611,43.826912,22.800000,13.409174
33.303176,39.998663,138.596963,161.179445,51.277929,35.401371,59.810595,12.784479,136.283725,1.305699,37.221921,33.848907,159.376124,138.492093,155.377357,137.556447,85.237881,137.156863,0.002004,-1.862297,32.000000,-237.222897,137.696226,0.292710,13.479334,0.623144,152185.534294,0.898832,19.815799,13.939433,4.159929,68.981468,77.073420,88.659091,14.371387,55.902954,36.467611,43.783067,22.800000,13.407216
33.315039,39.990082,138.649177,161.150130,51.914292,35.401512,59.804371,12.784563,136.294169,1.305503,37.174187,33.859803,159.348243,138.504317,155.362374,137.568616,85.234805,137.167925,0.002001,-1.860538,32.000000,-237.222820,137.709488,0.292398,13.482151,0.623179,152213.161849,0.898192,19.785431,13.942723,4.159220,68.983145,77.072683,88.660958,14.371387,55.935479,36.467611,43.748136,22.800000,13.405822
33.331623,39.983000,138.555363,161.116789,51.882438,35.409580,59.792679,12.785091,136.305364,1.304808,37.128147,33.873801,159.314885,138.522923,155.344623,137.584038,85.232239,137.181627,0.002000,-1.859447,32.000000,-237.222098,137.726157,0.292433,13.486694,0.623367,152202.688270,0.897730,19.745200,13.951419,4.161674,68.984303,77.072700,88.662690,14.371387,55.886204,36.467611,43.701879,22.800000,13.404775
33.346419,39.977837,138.671155,161.089698,52.018081,35.409779,59.790870,12.785556,136.314593,1.305007,37.108142,33.884167,159.287359,138.532696,155.327365,137.595951,85.230080,137.195469,0.002006,-1.858950,32.000000,-237.221552,137.737104,0.292081,13.487537,0.623206,152198.304954,0.897465,19.719881,13.959811,4.161759,68.986112,77.074321,88.663730,14.371387,55.906299,36.467611,43.659945,22.800000,13.404000
33.363854,39.976813,138.691045,161.058705,51.342303,35.409785,59.710745,12.786207,136.310531,1.880199,37.109707,33.899919,159.256342,138.545784,155.309608,137.605801,85.228371,137.204955,0.001974,-1.857748,32.000000,-237.220851,137.655774,0.493177,13.489973,0.622566,152226.801592,0.897350,19.689404,13.968961,4.156874,68.987825,77.077001,88.665856,14.371387,55.943607,36.467611,43.606445,22.800000,13.403612
33.377952,39.980417,138.804485,161.033655,51.736724,35.409522,59.795473,12.786444,136.319706,2.012504,37.124316,33.911111,159.230337,138.556060,155.293788,137.616991,85.225982,137.216827,0.001971,-1.857741,32.000000,-237.220645,137.667943,0.530251,13.491253,0.622667,152222.584807,0.896943,19.663379,13.977771,4.158502,68.988620,77.079112,88.666921,14.371387,56.043783,36.467611,43.559120,22.800000,13.404049
33.390504,39.988441,138.843753,161.004344,51.909356,35.409174,59.771774,12.786260,136.328727,2.014257,37.134970,33.924938,159.200192,138.570541,155.276008,137.628995,85.223763,137.228007,0.001972,-1.857722,32.000000,-237.220638,137.682339,0.530118,13.492467,0.622345,152218.342293,0.897641,19.637780,13.984037,4.156925,68.990432,77.082053,88.668009,14.371387,56.038590,36.467611,43.506274,22.800000,13.405143
33.400653,39.993311,138.897696,160.980512,51.739399,35.409281,59.791145,12.785711,136.340650,1.903161,37.138387,33.936576,159.174945,138.585502,155.263758,137.641203,85.221471,137.239393,0.001990,-1.857721,32.000000,-237.221029,137.725506,0.485039,13.497743,0.622441,152216.184381,0.895965,19.621519,13.992131,4.158568,68.991254,77.084611,88.667760,14.371387,56.052309,36.467611,43.459163,22.800000,13.405891
33.410682,39.996702,138.857955,160.952713,52.579165,35.409433,59.789049,12.785867,136.372049,1.218109,37.143251,33.946263,159.146622,138.604584,155.246671,137.661692,85.219382,137.256911,0.002012,-1.856560,32.000000,-237.220830,137.832011,0.252340,13.500922,0.622323,152216.036538,0.895968,19.611862,13.999721,4.158181,68.993540,77.088488,88.667692,14.371387,56.044507,36.467611,43.406552,22.800000,13.406405
33.422039,39.999769,139.096204,160.930350,52.654064,35.430061,59.797379,12.785369,136.383811,1.071134,37.159199,33.955490,159.122892,138.618595,155.233372,137.679426,85.217705,137.270869,0.002012,-1.854814,32.000000,-237.221065,137.850031,0.212804,13.497382,0.622108,152217.163243,0.895400,19.602440,14.007483,4.158532,68.995116,77.092604,88.667892,14.371387,56.168584,36.467611,43.356689,22.800000,13.406802
33.430081,40.004732,139.106587,160.904328,53.156234,35.442069,59.773938,12.784749,136.399685,1.069425,37.175702,33.966333,159.095792,138.633988,155.218676,137.696297,85.216996,137.287316,0.002009,-1.854223,32.000000,-237.221528,137.865770,0.212503,13.499142,0.621684,152217.870120,0.895154,19.591711,14.017987,4.156095,68.996073,77.098343,88.668840,14.371387,56.182814,36.467611,43.299553,22.800000,13.407498
33.439794,40.008084,139.096285,160.883243,51.718112,35.442480,59.795898,12.784599,136.409724,1.069546,37.201061,33.972018,159.073956,138.648028,155.204954,137.708111,85.214950,137.306724,0.002012,-1.854231,32.000000,-237.221728,137.881505,0.212920,13.508009,0.622803,152305.831742,0.895232,19.578793,14.026368,4.161811,68.996756,77.103946,88.669747,14.371387,56.194881,36.467611,43.249616,22.800000,13.408024
33.452616,40.012291,139.077193,160.859596,52.552979,35.450873,59.794465,12.784310,136.425348,1.069817,37.201324,33.984088,159.047923,138.666483,155.186523,137.722618,85.212751,137.322835,0.002034,-1.854272,32.000000,-237.222023,137.898116,0.212649,13.513703,0.622850,152357.789415,0.895666,19.572439,14.034975,4.161120,68.996183,77.110139,88.670406,14.371387,56.208344,36.467611,43.186902,22.800000,13.408718
33.463009,40.010943,139.126644,160.840042,52.228476,35.471024,59.739154,12.783139,136.440300,1.069670,37.193462,33.994875,159.027296,138.684323,155.170600,137.737516,85.210550,137.340878,0.002002,-1.854275,32.000000,-237.223192,137.912923,0.212295,13.513550,0.622274,152359.689286,0.895077,19.562126,14.046341,4.159604,68.995715,77.116231,88.670245,14.371387,56.199007,36.467611,43.132891,22.800000,13.408617
33.471841,40.004526,139.149718,160.816356,52.127832,35.491243,59.794616,12.783939,136.456262,1.133130,37.170749,34.006268,159.003044,138.703460,155.153889,137.756531,85.209260,137.356352,0.002000,-1.854245,32.000000,-237.222303,137.909752,0.236846,13.514499,0.621908,152395.374909,0.894952,19.548296,14.056276,4.157438,68.992882,77.123546,88.670651,14.371387,56.246292,36.467611,43.068688,22.800000,13.407869
33.478607,39.996860,139.136570,160.796639,52.291822,35.490971,59.824337,12.783942,136.463296,1.529236,37.156822,34.014030,158.983728,138.719767,155.141835,137.772945,85.208370,137.369277,0.002004,-1.854496,32.000000,-237.222248,137.878890,0.367456,13.513985,0.622263,152479.870753,0.895988,19.532335,14.067141,4.157625,68.988862,77.128887,88.670658,14.371387,56.231661,36.467611,43.014351,22.800000,13.406741
33.484016,39.991870,139.189190,160.774279,51.106356,35.504761,59.778048,12.782580,136.482622,1.548196,37.156657,34.016233,158.960436,138.734764,155.124577,137.793824,85.206388,137.381406,0.002025,-1.854519,32.000000,-237.223625,137.893942,0.371183,13.521513,0.622500,152562.395921,0.895399,19.513501,14.075859,4.157217,68.982584,77.131175,88.668843,14.371387,56.263884,36.467611,42.951602,22.800000,13.405896
33.483386,39.990087,139.029057,160.757119,52.290705,35.504284,59.784291,12.781612,136.497980,1.548384,37.177288,34.016000,158.939737,138.750803,155.110453,137.811251,85.204742,137.401146,0.001995,-1.854508,32.000000,-237.224530,137.907926,0.370973,13.520095,0.622359,152556.635689,0.894735,19.496324,14.082954,4.155984,68.978421,77.129600,88.665976,14.371387,56.203782,36.467611,42.905071,22.800000,13.405561
33.483940,39.986612,139.083806,160.739203,51.298329,35.504037,59.838561,12.781819,136.518013,1.548920,37.164545,34.019103,158.917533,138.774822,155.094220,137.834727,85.202992,137.424558,0.001990,-1.854467,32.000000,-237.224241,137.927666,0.370527,13.526613,0.622334,152613.381134,0.895609,19.483731,14.090760,4.156885,68.972865,77.126227,88.660244,14.371387,56.239465,36.467611,42.847425,22.800000,13.405201
33.482439,39.977892,138.991211,160.726191,50.421860,35.503717,59.783859,12.781436,136.534461,1.549330,37.163743,34.018133,158.899968,138.794574,155.079041,137.855097,85.202402,137.439606,0.001990,-1.854469,32.000000,-237.224698,137.945224,0.370905,13.528499,0.621885,152611.948853,0.895518,19.482835,14.101879,4.152180,68.968108,77.123797,88.654962,14.371387,56.200819,36.467611,42.801328,22.800000,13.404049
33.482840,39.969807,138.949717,160.713862,51.001182,35.503523,59.768907,12.780999,136.562011,1.550119,37.162341,34.022010,158.880401,138.815415,155.061073,137.881601,85.201701,137.462366,0.002011,-1.853215,32.000000,-237.225066,137.967052,0.370937,13.531367,0.621740,152610.423309,0.894676,19.478581,14.114866,4.153747,68.962571,77.120112,88.648740,14.371387,56.187202,36.467611,42.743963,22.800000,13.402737
33.481811,39.962744,139.011801,160.706033,50.308933,35.503458,59.794504,12.781756,136.587245,1.549922,37.151395,34.024724,158.865763,138.841957,155.047991,137.907427,85.200372,137.482858,0.002026,-1.853129,32.000000,-237.224405,137.986239,0.370988,13.528524,0.621357,152606.139638,0.895509,19.471970,14.122675,4.151167,68.957993,77.117254,88.642880,14.371387,56.237185,36.467611,42.698871,22.800000,13.401780
33.481282,39.946446,138.897872,160.698810,50.762713,35.503389,59.804676,12.782082,136.629378,1.092025,37.083648,34.023611,158.849141,138.869848,155.030987,137.942666,85.198837,137.514219,0.002025,-1.853112,32.000000,-237.224239,138.093772,0.209517,13.529485,0.621070,152602.128096,0.895698,19.463322,14.134297,4.149879,68.951438,77.113102,88.635062,14.371387,56.135478,36.467611,42.641582,22.800000,13.399839
33.477104,39.918561,138.864136,160.694372,49.760418,35.503497,59.772083,12.782406,136.658372,0.844360,36.977493,34.017735,158.837470,138.895054,155.019996,137.967929,85.198023,137.539728,0.002024,-1.853108,32.000000,-237.223954,138.132522,0.132815,13.530185,0.621404,152600.017856,0.895327,19.457706,14.145458,4.151860,68.945873,77.109907,88.628627,14.371387,56.142638,36.467611,42.599232,22.800000,13.396073
33.472207,39.872772,138.935408,160.691843,48.574312,35.503875,59.763546,12.783256,136.693946,0.841896,36.852956,34.011821,158.824555,138.927922,155.003524,138.003109,85.197337,137.574879,0.002023,-1.853084,32.000000,-237.222973,138.168333,0.132955,13.537655,0.620971,152593.940302,0.895150,19.442150,14.162038,4.148523,68.939806,77.105066,88.621754,14.371387,56.154542,36.467611,42.549502,22.800000,13.389570
33.465764,39.834724,138.998608,160.693306,48.635617,35.503715,59.794460,12.783486,136.724227,0.842116,36.767883,34.004291,158.815642,138.954946,154.990594,138.030351,85.196463,137.605310,0.002033,-1.853066,32.000000,-237.222939,138.196357,0.133060,13.529976,0.620851,152583.851162,0.895697,19.420138,14.175086,4.148033,68.934194,77.100879,88.616466,14.371387,56.223831,36.467611,42.511002,22.800000,13.383879
33.456062,39.792207,139.112512,160.698072,47.793879,35.503552,59.789334,12.784099,136.758166,0.841640,36.685144,33.994687,158.806971,138.990122,154.975247,138.063392,85.195789,137.635126,0.002003,-1.853052,32.000000,-237.222471,138.188106,0.133235,13.534274,0.620741,152567.512180,0.895870,19.381232,14.192628,4.150769,68.927469,77.095813,88.610180,14.371387,56.241526,36.467611,42.466328,22.800000,13.377488
33.444578,39.760104,138.987915,160.704307,47.274099,35.487236,59.801402,12.784022,136.778532,1.194960,36.603621,33.985394,158.802533,139.017794,154.964191,138.089934,85.196352,137.665267,0.001998,-1.853049,32.000000,-237.222561,138.111886,0.259868,13.544844,0.621328,152552.710699,0.895501,19.352242,14.208092,4.153457,68.922480,77.092299,88.605834,14.371387,56.215894,36.467611,42.436604,22.800000,13.372600
33.431603,39.717879,139.022795,160.714941,46.133090,35.470854,59.777492,12.784179,136.801825,1.775922,36.520094,33.967956,158.798604,139.050104,154.950861,138.122951,85.196651,137.695525,0.001998,-1.853048,32.000000,-237.222597,138.344694,0.448930,13.538647,0.621572,152536.634294,0.895755,19.323367,14.223060,4.158066,68.917128,77.088620,88.600989,14.371387,56.191138,36.467611,42.400520,22.800000,13.366350
33.415823,39.678294,139.011544,160.728586,46.703385,35.470649,59.783682,12.784180,136.832334,1.792793,36.443540,33.949927,158.795823,139.082492,154.936791,138.158889,85.196755,137.726334,0.002021,-1.854231,32.000000,-237.222648,138.377667,0.452198,13.541293,0.620526,152455.518094,0.895419,19.307415,14.236944,4.155768,68.911387,77.085817,88.596371,14.371387,56.230644,36.467611,42.370967,22.800000,13.360220
33.398399,39.648657,139.144317,160.743097,46.833055,35.466455,59.820595,12.783924,136.858040,1.792982,36.410748,33.932224,158.795869,139.105619,154.926069,138.189408,85.196357,137.754691,0.001991,-1.854204,32.000000,-237.222858,138.408065,0.452259,13.541604,0.620764,152370.365355,0.895639,19.283444,14.251144,4.158424,68.907768,77.084768,88.592859,14.371387,56.280971,36.467611,42.351623,22.800000,13.355450
33.383286,39.623177,139.167031,160.760383,47.129059,35.446241,59.782522,12.784566,136.885333,1.792832,36.368991,33.913193,158.798171,139.134514,154.917124,138.218123,85.196712,137.782933,0.001986,-1.854207,32.000000,-237.222178,138.434642,0.452596,13.550586,0.620782,152356.685830,0.895904,19.266066,14.265801,4.160051,68.904460,77.084170,88.588941,14.371387,56.323132,36.467611,42.333940,22.800000,13.351467
33.364452,39.590045,139.268550,160.783812,47.137037,35.421928,59.796599,12.783869,136.919190,1.792800,36.308272,33.897707,158.803990,139.168194,154.908913,138.247821,85.197277,137.816392,0.001983,-1.855406,32.000000,-237.222776,138.470943,0.452294,13.558762,0.621333,152331.200584,0.895679,19.260961,14.279784,4.166197,68.902545,77.084479,88.582554,14.371387,56.384765,36.467611,42.315146,22.800000,13.346323
33.344990,39.550915,139.329605,160.810569,45.927919,35.422138,59.827116,12.784289,136.958361,1.333861,36.218200,33.870295,158.811640,139.199948,154.900745,138.280019,85.196158,137.853039,0.002008,-1.855167,32.000000,-237.222533,138.563277,0.297036,13.555300,0.620829,152237.583855,0.896115,19.256764,14.292957,4.168764,68.903789,77.085254,88.575139,14.371387,56.456418,36.467611,42.301428,22.800000,13.340464
33.325572,39.515228,139.327609,160.834585,46.171330,35.403904,59.792694,12.783177,136.979216,1.315334,36.182321,33.848630,158.820494,139.222699,154.896808,138.304275,85.195384,137.878372,0.002014,-1.855158,32.000000,-237.223676,138.586760,0.293373,13.550548,0.620588,152123.850996,0.895756,19.250168,14.308416,4.174160,68.905453,77.088123,88.569894,14.371387,56.435019,36.467611,42.294671,22.800000,13.334815
33.303017,39.484315,139.435297,160.866867,46.208246,35.396238,59.792239,12.784037,137.008542,1.314965,36.167935,33.823197,158.833949,139.250292,154.893115,138.329380,85.195507,137.906051,0.002012,-1.855166,32.000000,-237.222822,138.611485,0.293419,13.547456,0.621177,152113.974796,0.895775,19.238472,14.327082,4.178427,68.906617,77.095222,88.563892,14.371387,56.488358,36.467611,42.289756,22.800000,13.329427
33.283263,39.465629,139.466238,160.895882,47.115210,35.376108,59.703988,12.783547,137.029944,1.314879,36.187548,33.800791,158.846363,139.266408,154.890851,138.344192,85.196170,137.920623,0.002011,-1.855207,32.000000,-237.223347,138.633138,0.293719,13.546737,0.621307,152026.400293,0.896307,19.230168,14.339984,4.180802,68.908030,77.103162,88.560160,14.371387,56.588091,36.467611,42.291599,22.800000,13.326000
33.259888,39.450353,139.507534,160.932922,48.147872,35.368203,59.771873,12.783363,137.048585,1.314516,36.193853,33.777807,158.864726,139.284311,154.893465,138.358894,85.197470,137.939284,0.002009,-1.855246,32.000000,-237.223452,138.652350,0.293410,13.553693,0.621955,151986.478818,0.896700,19.231077,14.353111,4.186867,68.911184,77.113915,88.556073,14.371387,56.615614,36.467611,42.294942,22.800000,13.323119
33.241629,39.433067,139.555261,160.965272,46.957150,35.347976,59.813158,12.783192,137.059994,1.314425,36.166126,33.754470,158.881784,139.296851,154.895242,138.372111,85.198716,137.953500,0.002014,-1.855309,32.000000,-237.223689,138.666065,0.293595,13.552388,0.622002,151897.345574,0.898044,19.240277,14.359421,4.190281,68.913283,77.123373,88.552561,14.371387,56.635642,36.467611,42.300714,22.800000,13.320363
33.226019,39.414762,139.576171,160.990925,46.524799,35.331549,59.771274,12.782090,137.066965,1.314724,36.149420,33.733709,158.895770,139.302211,154.897557,138.381158,85.200279,137.961000,0.002003,-1.855360,32.000000,-237.224742,138.672971,0.294008,13.549447,0.622009,151862.760093,0.897464,19.258011,14.367051,4.194468,68.915132,77.130663,88.550578,14.371387,56.674862,36.467611,42.306281,22.800000,13.317334
33.197385,39.396701,139.712656,161.023826,46.546856,35.311341,59.836025,12.780872,137.071148,1.314624,36.195679,33.704377,158.916714,139.302653,154.903717,138.385693,85.203215,137.970273,0.001986,-1.855365,32.000000,-237.225870,138.680320,0.293553,13.557016,0.622119,151772.911725,0.896820,19.266526,14.372609,4.198208,68.917369,77.141421,88.549324,14.371387,56.755587,36.467611,42.326384,22.800000,13.313813
